time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580629348754883,0.5296280384063721,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135073184967041,0.3140297830104828,0.299353152513504,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104131817817688,0.3098561465740204,0.2185228765010833,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522045373916626,0.2476402968168258,0.2371667474508285,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503080368042,0.2032661736011505,0.9276895523071288,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107304453849792,0.5704202651977539,0.5704202651977539,1.0,1.0,-2.65604019165039,1.0693693161010742,1.5866707563400269,0.4713688790798187,0.8834700584411621,0.8834700584411621,0.0,129.28211975097656,130.0,39865.5,0.0,1650.357421875,1.0,280.0422668457031,282.654541015625,291.67462158203125,294.7862854003906,293.1499938964844,293.1499938964844,280.3500061035156,37186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270378708839417,1.0,0.0,0.0,3.641375780105591,3.64139986038208,8.847575259096629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5494.49072265625,0.0,1532.448486328125,1497.1583251953125,0.0,2720.888916015625,0.904184877872467,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580629348754883,0.5296280384063721,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135073184967041,0.3140297830104828,0.299353152513504,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104131817817688,0.3098561465740204,0.2185228765010833,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522045373916626,0.2476402968168258,0.2371667474508285,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503080368042,0.2032661736011505,0.9276895523071288,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107304453849792,0.5704202651977539,0.5704202651977539,1.0,1.0,-2.65604019165039,1.0693693161010742,1.5866707563400269,0.4713688790798187,0.8834700584411621,0.8834700584411621,0.0,129.28211975097656,130.0,39865.5,0.0,1650.357421875,1.0,280.0422668457031,282.654541015625,291.67462158203125,294.7862854003906,293.1499938964844,293.1499938964844,280.3500061035156,37186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270378708839417,1.0,0.0,0.0,3.641375780105591,3.64139986038208,8.847575259096629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5494.49072265625,0.0,1532.448486328125,1497.1583251953125,0.0,2720.888916015625,0.904184877872467,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617203950881958,0.5278937816619873,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167664408683777,0.3172366917133331,0.3021335899829864,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122822046279907,0.3113237917423248,0.2193513214588165,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543506026268005,0.2492610365152359,0.238483041524887,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086776494979858,0.2037837505340576,0.9290387630462646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112783312797546,0.5692223906517029,0.5692223906517029,1.0,1.0,-2.6614878177642822,1.0703927278518677,1.591094970703125,0.4710397720336914,0.87785804271698,0.87785804271698,0.0,128.92205810546875,133.0,38864.19140625,0.0,1656.5169677734375,1.0,280.3415222167969,282.9142150878906,291.67578125,294.6815490722656,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117403388023376,1.0,0.0,0.0,3.6034655570983887,3.60348916053772,8.664310939821007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5406.92529296875,0.0,1489.3468017578125,1497.1583251953125,0.0,2579.22900390625,0.8956074714660645,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617203950881958,0.5278937816619873,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167664408683777,0.3172366917133331,0.3021335899829864,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122822046279907,0.3113237917423248,0.2193513214588165,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543506026268005,0.2492610365152359,0.238483041524887,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086776494979858,0.2037837505340576,0.9290387630462646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112783312797546,0.5692223906517029,0.5692223906517029,1.0,1.0,-2.6614878177642822,1.0703927278518677,1.591094970703125,0.4710397720336914,0.87785804271698,0.87785804271698,0.0,128.92205810546875,133.0,38864.19140625,0.0,1656.5169677734375,1.0,280.3415222167969,282.9142150878906,291.67578125,294.6815490722656,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117403388023376,1.0,0.0,0.0,3.6034655570983887,3.60348916053772,8.664310939821007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5406.92529296875,0.0,1489.3468017578125,1497.1583251953125,0.0,2579.22900390625,0.8956074714660645,1.0,0.0,3.0,1.0,0.0
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667194366455078,0.5274736285209656,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819900631904602,0.3210370242595672,0.3055846393108368,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.814107358455658,0.3134108483791351,0.2207077145576477,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565072178840637,0.2514090836048126,0.2403949797153473,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099530100822449,0.2048143446445465,0.9331324100494384,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131434798240662,0.5681811571121216,0.5681811571121216,1.0,1.0,-2.6739706993103027,1.0747127532958984,1.5992579460144043,0.4724680483341217,0.8751443028450012,0.8751443028450012,0.0,129.2226104736328,136.0,37935.52734375,0.0,1675.8233642578125,1.0,280.6412353515625,283.17242431640625,291.6974182128906,294.6272888183594,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998919486999512,1.0,0.0,0.0,3.5754952430725098,3.5755186080932617,8.530327022526762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5332.62744140625,0.0,1457.156982421875,1497.1583251953125,0.0,2470.437255859375,0.8891890048980713,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667194366455078,0.5274736285209656,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819900631904602,0.3210370242595672,0.3055846393108368,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.814107358455658,0.3134108483791351,0.2207077145576477,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565072178840637,0.2514090836048126,0.2403949797153473,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099530100822449,0.2048143446445465,0.9331324100494384,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131434798240662,0.5681811571121216,0.5681811571121216,1.0,1.0,-2.6739706993103027,1.0747127532958984,1.5992579460144043,0.4724680483341217,0.8751443028450012,0.8751443028450012,0.0,129.2226104736328,136.0,37935.52734375,0.0,1675.8233642578125,1.0,280.6412353515625,283.17242431640625,291.6974182128906,294.6272888183594,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998919486999512,1.0,0.0,0.0,3.5754952430725098,3.5755186080932617,8.530327022526762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5332.62744140625,0.0,1457.156982421875,1497.1583251953125,0.0,2470.437255859375,0.8891890048980713,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721442937850952,0.5284404158592224,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226457238197327,0.3251990377902984,0.3094354569911957,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155683279037476,0.3158482015132904,0.2223560810089111,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583779692649841,0.2538739740848541,0.2426624298095703,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109973430633545,0.2061600685119629,0.9388747215270996,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.29644775390625,284.8340759277344,1.0,0.5160235166549683,0.5671399235725403,0.5671399235725403,1.0,1.0,-2.691361904144287,1.0812020301818848,1.6101597547531128,0.4749926328659057,0.8752846717834473,0.8752846717834473,0.0,130.13348388671875,139.0,37083.03515625,0.0,1705.2347412109375,1.0,280.9410095214844,283.4267272949219,291.7125244140625,294.5793762207031,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908018827438354,1.0,0.0,0.0,3.5591742992401123,3.559197425842285,8.452628890154301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5263.2529296875,0.0,1437.45654296875,1497.1583251953125,0.0,2387.643798828125,0.8853293657302856,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721442937850952,0.5284404158592224,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226457238197327,0.3251990377902984,0.3094354569911957,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155683279037476,0.3158482015132904,0.2223560810089111,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583779692649841,0.2538739740848541,0.2426624298095703,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109973430633545,0.2061600685119629,0.9388747215270996,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.29644775390625,284.8340759277344,1.0,0.5160235166549683,0.5671399235725403,0.5671399235725403,1.0,1.0,-2.691361904144287,1.0812020301818848,1.6101597547531128,0.4749926328659057,0.8752846717834473,0.8752846717834473,0.0,130.13348388671875,139.0,37083.03515625,0.0,1705.2347412109375,1.0,280.9410095214844,283.4267272949219,291.7125244140625,294.5793762207031,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908018827438354,1.0,0.0,0.0,3.5591742992401123,3.559197425842285,8.452628890154301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5263.2529296875,0.0,1437.45654296875,1497.1583251953125,0.0,2387.643798828125,0.8853293657302856,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747674942016602,0.5294252038002014,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238248229026794,0.3273669183254242,0.3114407360553741,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816104531288147,0.3171428740024566,0.223231166601181,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591471672058105,0.2551792860031128,0.243867352604866,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711387574672699,0.2069193124771118,0.942148983478546,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177632570266724,0.5666192770004272,0.5666192770004272,1.0,1.0,-2.701387405395508,1.085028886795044,1.616358518600464,0.4765480458736419,0.8769410252571106,0.8769410252571106,0.0,130.79539489746094,139.0,36293.6015625,0.0,1722.970703125,1.0,281.1961364746094,283.6151733398437,291.6960144042969,294.4503479003906,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850576043128967,1.0,0.0,0.0,3.555446147918701,3.555469274520874,8.4349301232578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5423.32470703125,0.0,1432.202392578125,1497.1583251953125,0.0,2335.66650390625,0.8844076991081238,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774052381515503,0.5305215120315552,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250366449356079,0.3296227753162384,0.3135637938976288,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166850209236145,0.3185245990753174,0.2241951674222946,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599575519561768,0.2565566003322601,0.2451671063899994,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118356227874756,0.2077534943819046,0.945864200592041,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196804404258728,0.5658320188522339,0.5658320188522339,1.0,1.0,-2.71243953704834,1.0889976024627686,1.6234419345855713,0.4780156314373016,0.8782495260238647,0.8782495260238647,0.0,131.53070068359375,142.0,36295.3671875,0.0,1742.6839599609375,1.0,281.24090576171875,283.676513671875,291.71710205078125,294.5265197753906,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831375002861023,1.0,0.0,0.0,3.5553133487701416,3.5553364753723145,8.434300298176822e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5196.97509765625,0.0,1430.9344482421875,1497.1583251953125,0.0,2318.355224609375,0.884226381778717,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825863122940063,0.5334089994430542,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271963000297546,0.3342955708503723,0.3179342746734619,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175823092460632,0.3214312493801117,0.2261989712715149,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613425254821777,0.2594358623027801,0.2478675097227096,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125489115715027,0.2095550000667572,0.953858196735382,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239346623420715,0.5642574429512024,0.5642574429512024,1.0,1.0,-2.7364184856414795,1.0976896286010742,1.6387289762496948,0.4812967479228973,0.8842135071754456,0.8842135071754456,0.0,133.29563903808594,145.0,35732.9375,0.0,1786.73291015625,1.0,281.5409545898437,283.93280029296875,291.7164611816406,294.4808044433594,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766363620758057,1.0,0.0,0.0,3.5643813610076904,3.564404487609864,8.477379651594674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5144.52294921875,0.0,1438.0377197265625,1497.1583251953125,0.0,2259.993408203125,0.8859956860542297,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825863122940063,0.5334089994430542,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271963000297546,0.3342955708503723,0.3179342746734619,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175823092460632,0.3214312493801117,0.2261989712715149,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613425254821777,0.2594358623027801,0.2478675097227096,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125489115715027,0.2095550000667572,0.953858196735382,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239346623420715,0.5642574429512024,0.5642574429512024,1.0,1.0,-2.7364184856414795,1.0976896286010742,1.6387289762496948,0.4812967479228973,0.8842135071754456,0.8842135071754456,0.0,133.29563903808594,145.0,35732.9375,0.0,1786.73291015625,1.0,281.5409545898437,283.93280029296875,291.7164611816406,294.4808044433594,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766363620758057,1.0,0.0,0.0,3.5643813610076904,3.564404487609864,8.477379651594674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5144.52294921875,0.0,1438.0377197265625,1497.1583251953125,0.0,2259.993408203125,0.8859956860542297,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877698302268982,0.5368470549583435,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292369246482849,0.3391932249069214,0.3225321173667907,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183716535568237,0.3245323300361633,0.2283544093370437,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626321315765381,0.2624877691268921,0.2507458031177521,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713218092918396,0.2115329355001449,0.9627174139022828,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.528654932975769,0.5626829266548157,0.5626829266548157,1.0,1.0,-2.7627694606781006,1.1073827743530271,1.6553866863250732,0.4850578010082245,0.8930476903915405,0.8930476903915405,0.0,135.3345489501953,148.0,35202.08984375,0.0,1836.3970947265625,1.0,281.841064453125,284.1834411621094,291.71099853515625,294.4363708496094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713539004325867,1.0,0.0,0.0,3.5860304832458496,3.5860538482666016,8.580670964875026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5093.62158203125,0.0,1458.7371826171875,1497.1583251953125,0.0,2212.87060546875,0.8905837535858154,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877698302268982,0.5368470549583435,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292369246482849,0.3391932249069214,0.3225321173667907,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183716535568237,0.3245323300361633,0.2283544093370437,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626321315765381,0.2624877691268921,0.2507458031177521,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713218092918396,0.2115329355001449,0.9627174139022828,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.528654932975769,0.5626829266548157,0.5626829266548157,1.0,1.0,-2.7627694606781006,1.1073827743530271,1.6553866863250732,0.4850578010082245,0.8930476903915405,0.8930476903915405,0.0,135.3345489501953,148.0,35202.08984375,0.0,1836.3970947265625,1.0,281.841064453125,284.1834411621094,291.71099853515625,294.4363708496094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713539004325867,1.0,0.0,0.0,3.5860304832458496,3.5860538482666016,8.580670964875026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5093.62158203125,0.0,1458.7371826171875,1497.1583251953125,0.0,2212.87060546875,0.8905837535858154,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929952502250671,0.54068523645401,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312038779258728,0.3442859649658203,0.327323853969574,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190802931785583,0.3277803957462311,0.2306204885244369,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638640403747559,0.2656846344470978,0.2537711858749389,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871419429779,0.2136576920747757,0.972288191318512,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337375998497009,0.5608192086219788,0.5608192086219788,1.0,1.0,-2.7910001277923584,1.117489457130432,1.6735107898712158,0.4888195991516113,0.904700756072998,0.904700756072998,0.0,137.5868682861328,151.0,34690.80859375,0.0,1890.864990234375,1.0,282.1413269042969,284.4287414550781,291.6992492675781,294.3876647949219,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667171955108643,1.0,0.0,0.0,3.619275331497192,3.619298934936523,8.7405055637646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.96826171875,0.0,1492.497802734375,1497.1583251953125,0.0,2171.742919921875,0.8977933526039124,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929952502250671,0.54068523645401,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312038779258728,0.3442859649658203,0.327323853969574,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190802931785583,0.3277803957462311,0.2306204885244369,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638640403747559,0.2656846344470978,0.2537711858749389,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871419429779,0.2136576920747757,0.972288191318512,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337375998497009,0.5608192086219788,0.5608192086219788,1.0,1.0,-2.7910001277923584,1.117489457130432,1.6735107898712158,0.4888195991516113,0.904700756072998,0.904700756072998,0.0,137.5868682861328,151.0,34690.80859375,0.0,1890.864990234375,1.0,282.1413269042969,284.4287414550781,291.6992492675781,294.3876647949219,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667171955108643,1.0,0.0,0.0,3.619275331497192,3.619298934936523,8.7405055637646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.96826171875,0.0,1492.497802734375,1497.1583251953125,0.0,2171.742919921875,0.8977933526039124,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951735615730286,0.5464944243431091,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317393064498901,0.3482720851898193,0.3315263092517853,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182625770568848,0.3297468721866607,0.232359692454338,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636855244636536,0.2679736912250519,0.256317138671875,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222324848175,0.2150205224752426,0.9800351858139038,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.524169921875,1.0,0.5389367341995239,0.5589555501937866,0.5589555501937866,1.0,1.0,-2.817498683929444,1.1267380714416504,1.690760612487793,0.4922027885913849,0.9110107421875,0.9110107421875,0.0,140.436279296875,154.0,35862.5625,0.0,1946.4134521484373,1.0,281.8579406738281,284.2084350585937,291.7699584960937,294.6383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861923575401306,1.0,0.0,0.0,3.6512956619262695,3.65131950378418,8.895847258827416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5767.9326171875,0.0,1528.3365478515625,1497.1583251953125,0.0,2345.912109375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951735615730286,0.5464944243431091,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317393064498901,0.3482720851898193,0.3315263092517853,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182625770568848,0.3297468721866607,0.232359692454338,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636855244636536,0.2679736912250519,0.256317138671875,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222324848175,0.2150205224752426,0.9800351858139038,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.524169921875,1.0,0.5389367341995239,0.5589555501937866,0.5589555501937866,1.0,1.0,-2.817498683929444,1.1267380714416504,1.690760612487793,0.4922027885913849,0.9110107421875,0.9110107421875,0.0,140.436279296875,154.0,35862.5625,0.0,1946.4134521484373,1.0,281.8579406738281,284.2084350585937,291.7699584960937,294.6383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861923575401306,1.0,0.0,0.0,3.6512956619262695,3.65131950378418,8.895847258827416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5767.9326171875,0.0,1528.3365478515625,1497.1583251953125,0.0,2345.912109375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949098110198975,0.550543487071991,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8310999870300293,0.349783331155777,0.3331579267978668,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.816887378692627,0.3301957547664642,0.2328382730484008,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626777291297913,0.2686977088451385,0.2571894526481628,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119905352592468,0.2153115719556808,0.9821969270706176,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734130859375,285.3720703125,1.0,0.5414333939552307,0.5580236911773682,0.5580236911773682,1.0,1.0,-2.828550338745117,1.1303681135177612,1.6981823444366455,0.4933909475803375,0.9124995470046996,0.9124995470046996,0.0,142.16360473632812,154.0,36787.4609375,0.0,1972.4583740234373,1.0,281.6010131835937,284.0193786621094,291.7869567871094,294.802978515625,293.1499938964844,293.1499938964844,281.54998779296875,35257.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980585098266602,1.0,0.0,0.0,3.664970636367798,3.664994716644287,8.962605875240115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5600.18701171875,0.0,1544.3118896484375,1497.1583251953125,0.0,2453.687744140625,0.9080703854560852,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.6938798427581787,0.5552298426628113,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299403786659241,0.3510448634624481,0.3344880044460296,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149495124816895,0.3303759694099426,0.2330731600522995,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611384391784668,0.2691928446292877,0.2577977776527405,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101873755455017,0.2153764069080352,0.9831799864768982,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438141822814941,0.5570117235183716,0.5570117235183716,1.0,1.0,-2.837978839874268,1.1331669092178345,1.7048120498657229,0.4941109418869018,0.9144809246063232,0.9144809246063232,0.0,144.05149841308594,157.0,36976.65625,0.0,1996.82958984375,1.0,281.5580139160156,283.96502685546875,291.7500915527344,294.7327880859375,293.1499938964844,293.1499938964844,281.25,35344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049682974815369,1.0,0.0,0.0,3.67634916305542,3.676373243331909,9.01834368960408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5867.955078125,0.0,1557.7408447265625,1497.1583251953125,0.0,2516.935302734375,0.9107095003128052,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6900812387466431,0.5652108788490295,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270678520202637,0.3531355559825897,0.3367211520671844,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104110956192017,0.3302636742591858,0.2332024127244949,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757470428943634,0.2697655260562897,0.2585996687412262,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057618498802185,0.2150774598121643,0.9830992221832277,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482360124588013,0.5549877882003784,0.5549877882003784,1.0,1.0,-2.853685140609741,1.1373203992843628,1.7163646221160889,0.4947964549064636,0.9153104424476624,0.9153104424476624,0.0,147.95497131347656,145.0,38040.71875,0.0,2041.4500732421875,1.0,281.2579650878906,283.7225952148437,291.70538330078125,294.7723693847656,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187742233276367,1.0,0.0,0.0,3.692915678024292,3.69293999671936,9.099804287870938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5960.3515625,0.0,1578.20751953125,1497.1583251953125,0.0,2644.216796875,0.9145742058753968,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6900812387466431,0.5652108788490295,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270678520202637,0.3531355559825897,0.3367211520671844,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104110956192017,0.3302636742591858,0.2332024127244949,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757470428943634,0.2697655260562897,0.2585996687412262,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057618498802185,0.2150774598121643,0.9830992221832277,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482360124588013,0.5549877882003784,0.5549877882003784,1.0,1.0,-2.853685140609741,1.1373203992843628,1.7163646221160889,0.4947964549064636,0.9153104424476624,0.9153104424476624,0.0,147.95497131347656,145.0,38040.71875,0.0,2041.4500732421875,1.0,281.2579650878906,283.7225952148437,291.70538330078125,294.7723693847656,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187742233276367,1.0,0.0,0.0,3.692915678024292,3.69293999671936,9.099804287870938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5960.3515625,0.0,1578.20751953125,1497.1583251953125,0.0,2644.216796875,0.9145742058753968,1.0,0.0,3.0,1.0,0.0
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853771805763245,0.5635983943939209,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290559649467468,0.354814350605011,0.3383661806583404,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107911944389343,0.3297117352485657,0.2328700274229049,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583896517753601,0.2699288725852966,0.2588193118572235,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057734131813049,0.214402362704277,0.9803401231765748,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469220280647278,0.55296391248703,0.55296391248703,1.0,1.0,-2.8502981662750244,1.1330074071884155,1.7172906398773191,0.491541713476181,0.9135926365852356,0.9135926365852356,0.0,147.302490234375,133.0,39082.45703125,0.0,2032.7078857421875,1.0,280.9578552246094,283.48565673828125,291.66619873046875,294.81231689453125,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298255205154419,1.0,0.0,0.0,3.700279474258423,3.7003040313720703,9.136131779996504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6056.8193359375,0.0,1588.4818115234375,1497.1583251953125,0.0,2746.821533203125,0.916390061378479,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853771805763245,0.5635983943939209,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290559649467468,0.354814350605011,0.3383661806583404,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107911944389343,0.3297117352485657,0.2328700274229049,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583896517753601,0.2699288725852966,0.2588193118572235,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057734131813049,0.214402362704277,0.9803401231765748,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469220280647278,0.55296391248703,0.55296391248703,1.0,1.0,-2.8502981662750244,1.1330074071884155,1.7172906398773191,0.491541713476181,0.9135926365852356,0.9135926365852356,0.0,147.302490234375,133.0,39082.45703125,0.0,2032.7078857421875,1.0,280.9578552246094,283.48565673828125,291.66619873046875,294.81231689453125,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298255205154419,1.0,0.0,0.0,3.700279474258423,3.7003040313720703,9.136131779996504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6056.8193359375,0.0,1588.4818115234375,1497.1583251953125,0.0,2746.821533203125,0.916390061378479,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.682664155960083,0.553059458732605,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348860144615173,0.3561968207359314,0.3395989239215851,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150244951248169,0.3288618922233581,0.232228934764862,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629417181015015,0.2698102593421936,0.2586348950862884,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092911601066589,0.213456243276596,0.9757531881332396,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.54185950756073,0.5513156652450562,0.5513156652450562,1.0,1.0,-2.8326196670532227,1.1229327917099,1.7096868753433228,0.4855535328388214,0.9090230464935304,0.9090230464935304,0.0,143.16018676757812,136.0,39913.56640625,0.0,1983.849365234375,1.0,280.6578369140625,283.2417907714844,291.6295166015625,294.8426208496094,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839303195476532,1.0,0.0,0.0,3.69732928276062,3.697353839874268,9.121569632952742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6140.06103515625,0.0,1587.23876953125,1497.1583251953125,0.0,2835.205810546875,0.9159144759178162,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.682664155960083,0.553059458732605,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348860144615173,0.3561968207359314,0.3395989239215851,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150244951248169,0.3288618922233581,0.232228934764862,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629417181015015,0.2698102593421936,0.2586348950862884,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092911601066589,0.213456243276596,0.9757531881332396,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.54185950756073,0.5513156652450562,0.5513156652450562,1.0,1.0,-2.8326196670532227,1.1229327917099,1.7096868753433228,0.4855535328388214,0.9090230464935304,0.9090230464935304,0.0,143.16018676757812,136.0,39913.56640625,0.0,1983.849365234375,1.0,280.6578369140625,283.2417907714844,291.6295166015625,294.8426208496094,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839303195476532,1.0,0.0,0.0,3.69732928276062,3.697353839874268,9.121569632952742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6140.06103515625,0.0,1587.23876953125,1497.1583251953125,0.0,2835.205810546875,0.9159144759178162,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810188889503479,0.5484229922294617,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379266858100891,0.3573679029941559,0.3406862020492553,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163738250732422,0.3278025984764099,0.2314818650484085,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647714614868164,0.269500195980072,0.2583241760730743,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100661993026733,0.2123410552740097,0.9706433415412904,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394361019134521,0.5496674180030823,0.5496674180030823,1.0,1.0,-2.8209266662597656,1.1155320405960083,1.705394625663757,0.4805888533592224,0.9017040729522704,0.9017040729522704,0.0,141.2033233642578,139.0,40727.0390625,0.0,1955.623046875,1.0,280.35791015625,283.0038146972656,291.59307861328125,294.8656005859375,293.1499938964844,293.1499938964844,280.04998779296875,36405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473966717720032,1.0,0.0,0.0,3.683082103729248,3.683106660842896,9.051407232618658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6222.525390625,0.0,1573.34765625,1497.1583251953125,0.0,2910.893798828125,0.9129296541213988,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810188889503479,0.5484229922294617,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379266858100891,0.3573679029941559,0.3406862020492553,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163738250732422,0.3278025984764099,0.2314818650484085,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647714614868164,0.269500195980072,0.2583241760730743,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100661993026733,0.2123410552740097,0.9706433415412904,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394361019134521,0.5496674180030823,0.5496674180030823,1.0,1.0,-2.8209266662597656,1.1155320405960083,1.705394625663757,0.4805888533592224,0.9017040729522704,0.9017040729522704,0.0,141.2033233642578,139.0,40727.0390625,0.0,1955.623046875,1.0,280.35791015625,283.0038146972656,291.59307861328125,294.8656005859375,293.1499938964844,293.1499938964844,280.04998779296875,36405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473966717720032,1.0,0.0,0.0,3.683082103729248,3.683106660842896,9.051407232618658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6222.525390625,0.0,1573.34765625,1497.1583251953125,0.0,2910.893798828125,0.9129296541213988,1.0,0.0,3.0,1.0,0.0
12219900,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797434687614441,0.547950804233551,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385695815086365,0.357905238866806,0.3412253558635711,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161773681640625,0.3272272944450378,0.2311073243618011,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648295164108276,0.2692981660366058,0.2581606805324554,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.709626317024231,0.211742028594017,0.9680623412132264,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388295650482178,0.5488433241844177,0.5488433241844177,1.0,1.0,-2.817256450653076,1.112773060798645,1.7044835090637207,0.4786250293254852,0.8965252637863159,0.8965252637863159,0.0,140.91261291503906,139.0,41545.72265625,0.0,1948.361083984375,1.0,280.1005249023437,282.8231201171875,291.5946044921875,294.98541259765625,293.1499938964844,293.1499938964844,280.04998779296875,36576.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528915643692017,1.0,0.0,0.0,3.671731472015381,3.671755790710449,8.995703524306009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6020.111328125,0.0,1561.82177734375,1497.1583251953125,0.0,2962.361083984375,0.9104712009429932,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779804825782776,0.5485215783119202,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386425375938416,0.3583788871765136,0.3416753709316253,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154083490371704,0.3265861868858337,0.2306637167930603,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643333673477173,0.2690387070178985,0.2579256892204284,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086418867111206,0.2110887318849563,0.9652018547058104,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.538525402545929,0.5483283996582031,0.5483283996582031,1.0,1.0,-2.8142285346984863,1.110698103904724,1.7035304307937622,0.4772118330001831,0.8918622732162476,0.8918622732162476,0.0,140.98538208007812,142.0,41558.51953125,0.0,1943.8814697265625,1.0,280.05810546875,282.7766418457031,291.5594787597656,294.892822265625,293.1499938964844,293.1499938964844,280.3500061035156,36724.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549495935440063,1.0,0.0,0.0,3.6569788455963135,3.6570029258728014,8.923560130824626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5608.935546875,0.0,1546.376708984375,1497.1583251953125,0.0,2981.64990234375,0.9073107838630676,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764450073242188,0.5499849915504456,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392193913459778,0.3605323731899261,0.3433371186256408,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144080638885498,0.3266202807426452,0.2303922772407531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637650370597839,0.2694562077522278,0.2580351531505584,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070711851119995,0.2105512470006942,0.9616726636886596,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388004183769226,0.5472986102104187,0.5472986102104187,1.0,1.0,-2.8135390281677246,1.108954906463623,1.7045842409133911,0.4755222499370575,0.8874245285987854,0.8874245285987854,0.0,141.431396484375,130.0,40441.2109375,0.0,1944.934814453125,1.0,280.3421325683594,283.0002136230469,291.45281982421875,294.6130676269531,293.1499938964844,293.1499938964844,280.6499938964844,36661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420840501785278,1.0,0.0,0.0,3.6314637660980233,3.6314876079559326,8.799474358056614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5462.3681640625,0.0,1517.570556640625,1497.1583251953125,0.0,2861.192626953125,0.9016039967536926,1.0,0.0,3.0,1.0,0.0
