time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764450073242188,0.5499849915504456,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392193913459778,0.3605323731899261,0.3433371186256408,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144080638885498,0.3266202807426452,0.2303922772407531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637650370597839,0.2694562077522278,0.2580351531505584,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070711851119995,0.2105512470006942,0.9616726636886596,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388004183769226,0.5472986102104187,0.5472986102104187,1.0,1.0,-2.8135390281677246,1.108954906463623,1.7045842409133911,0.4755222499370575,0.8874245285987854,0.8874245285987854,0.0,141.431396484375,130.0,40441.2109375,0.0,1944.934814453125,1.0,280.3421325683594,283.0002136230469,291.45281982421875,294.6130676269531,293.1499938964844,293.1499938964844,280.6499938964844,36661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420840501785278,1.0,0.0,0.0,3.6314637660980233,3.6314876079559326,8.799474358056614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5462.3681640625,0.0,1517.570556640625,1497.1583251953125,0.0,2861.192626953125,0.9016039967536926,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785848140716553,0.5389825105667114,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467244505882263,0.3637892305850982,0.3460521996021271,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202911019325256,0.3278499543666839,0.2309789061546325,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698724269866943,0.2707928121089935,0.2589759826660156,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119991183280945,0.2108744531869888,0.9616057872772216,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349205136299133,0.5462688207626343,0.5462688207626343,1.0,1.0,-2.8053500652313232,1.10389244556427,1.7014576196670532,0.4724928438663482,0.885643482208252,0.885643482208252,0.0,137.58677673339844,133.0,39222.8515625,0.0,1913.5120849609373,1.0,280.6415405273437,283.2335510253906,291.4121398925781,294.4606628417969,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283587098121643,1.0,0.0,0.0,3.612883090972901,3.6129069328308105,8.709658345651405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5349.9990234375,0.0,1495.8284912109375,1497.1583251953125,0.0,2733.171875,0.8973379731178284,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785848140716553,0.5389825105667114,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467244505882263,0.3637892305850982,0.3460521996021271,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202911019325256,0.3278499543666839,0.2309789061546325,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698724269866943,0.2707928121089935,0.2589759826660156,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119991183280945,0.2108744531869888,0.9616057872772216,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349205136299133,0.5462688207626343,0.5462688207626343,1.0,1.0,-2.8053500652313232,1.10389244556427,1.7014576196670532,0.4724928438663482,0.885643482208252,0.885643482208252,0.0,137.58677673339844,133.0,39222.8515625,0.0,1913.5120849609373,1.0,280.6415405273437,283.2335510253906,291.4121398925781,294.4606628417969,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283587098121643,1.0,0.0,0.0,3.612883090972901,3.6129069328308105,8.709658345651405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5349.9990234375,0.0,1495.8284912109375,1497.1583251953125,0.0,2733.171875,0.8973379731178284,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841972470283508,0.5312995314598083,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533361554145813,0.3676443099975586,0.3494565188884735,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252077698707581,0.3296819627285003,0.2320915907621383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751749157905579,0.2726630270481109,0.2605299651622772,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161150574684143,0.2117851674556732,0.9646354913711548,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339380502700806,0.5450454354286194,0.5450454354286194,1.0,1.0,-2.807035684585572,1.1029163599014282,1.704119324684143,0.4709415137767792,0.8862917423248291,0.8862917423248291,0.0,135.2011260986328,136.0,38090.19921875,0.0,1904.7794189453125,1.0,280.9413757324219,283.46514892578125,291.38702392578125,294.34283447265625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816537082195282,1.0,0.0,0.0,3.602851867675781,3.6028754711151123,8.661360766382131e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5249.001953125,0.0,1483.18359375,1497.1583251953125,0.0,2623.518310546875,0.894940197467804,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841972470283508,0.5312995314598083,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533361554145813,0.3676443099975586,0.3494565188884735,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252077698707581,0.3296819627285003,0.2320915907621383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751749157905579,0.2726630270481109,0.2605299651622772,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161150574684143,0.2117851674556732,0.9646354913711548,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339380502700806,0.5450454354286194,0.5450454354286194,1.0,1.0,-2.807035684585572,1.1029163599014282,1.704119324684143,0.4709415137767792,0.8862917423248291,0.8862917423248291,0.0,135.2011260986328,136.0,38090.19921875,0.0,1904.7794189453125,1.0,280.9413757324219,283.46514892578125,291.38702392578125,294.34283447265625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816537082195282,1.0,0.0,0.0,3.602851867675781,3.6028754711151123,8.661360766382131e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5249.001953125,0.0,1483.18359375,1497.1583251953125,0.0,2623.518310546875,0.894940197467804,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905447244644165,0.5274039506912231,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586977958679,0.3718885779380798,0.3533117473125458,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286735415458679,0.3318720757961273,0.2335193008184433,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790923118591309,0.274869292974472,0.262486070394516,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7189996838569641,0.2130303084850311,0.9696566462516784,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764587402344,285.0810852050781,1.0,0.5347892045974731,0.5438220500946045,0.5438220500946045,1.0,1.0,-2.817081928253174,1.1055418252944946,1.7115401029586792,0.4712698757648468,0.8895977735519409,0.8895977735519409,0.0,134.34617614746094,139.0,37174.55859375,0.0,1916.5877685546875,1.0,281.2413330078125,283.7039489746094,291.3638000488281,294.244140625,293.1499938964844,293.1499938964844,281.54998779296875,35977.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064653277397156,1.0,0.0,0.0,3.602878332138061,3.6029019355773926,8.661487527206191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5164.640625,0.0,1481.209716796875,1497.1583251953125,0.0,2530.681396484375,0.8947567939758301,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905447244644165,0.5274039506912231,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586977958679,0.3718885779380798,0.3533117473125458,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286735415458679,0.3318720757961273,0.2335193008184433,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790923118591309,0.274869292974472,0.262486070394516,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7189996838569641,0.2130303084850311,0.9696566462516784,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764587402344,285.0810852050781,1.0,0.5347892045974731,0.5438220500946045,0.5438220500946045,1.0,1.0,-2.817081928253174,1.1055418252944946,1.7115401029586792,0.4712698757648468,0.8895977735519409,0.8895977735519409,0.0,134.34617614746094,139.0,37174.55859375,0.0,1916.5877685546875,1.0,281.2413330078125,283.7039489746094,291.3638000488281,294.244140625,293.1499938964844,293.1499938964844,281.54998779296875,35977.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064653277397156,1.0,0.0,0.0,3.602878332138061,3.6029019355773926,8.661487527206191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5164.640625,0.0,1481.209716796875,1497.1583251953125,0.0,2530.681396484375,0.8947567939758301,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937631964683533,0.5265597701072693,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.86053067445755,0.3741199076175689,0.3553396463394165,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299438953399658,0.3330636322498321,0.2342980355024337,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805966734886169,0.2760626077651977,0.2635535895824432,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200430035591125,0.2137251794338226,0.9725508093833924,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357465147972107,0.5432103872299194,0.5432103872299194,1.0,1.0,-2.8241994380950928,1.1077561378479004,1.7164431810379028,0.4718796610832214,0.8928647637367249,0.8928647637367249,0.0,134.34487915039062,139.0,36444.734375,0.0,1927.9024658203125,1.0,281.4974670410156,283.8926696777344,291.33270263671875,294.0986633300781,293.1499938964844,293.1499938964844,281.54998779296875,35818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003215789794922,1.0,0.0,0.0,3.6067936420440674,3.6068172454833984,8.680323162479908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5324.783203125,0.0,1484.2889404296875,1497.1583251953125,0.0,2474.365478515625,0.8955559134483337,1.0,0.0,3.0,1.0,0.0
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969545483589172,0.5261178016662598,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625059127807617,0.3764521181583404,0.3575130999088287,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311331868171692,0.3343530893325805,0.2351823151111602,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820140719413757,0.2773379683494568,0.2647360265254974,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210100293159485,0.2144943177700042,0.9758862257003784,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370035171508789,0.5424705743789673,0.5424705743789673,1.0,1.0,-2.832770586013794,1.1104207038879397,1.7223498821258545,0.4726153612136841,0.8956703543663025,0.8956703543663025,0.0,134.52410888671875,142.0,36436.53515625,0.0,1942.4664306640625,1.0,281.5414733886719,283.9480285644531,291.3419494628906,294.1634216308594,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982739806175232,1.0,0.0,0.0,3.613832712173462,3.613856315612793,8.714237651474832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5093.8994140625,0.0,1490.9749755859375,1497.1583251953125,0.0,2455.65478515625,0.8969974517822266,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028018832206726,0.5266585350036621,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657841682434082,0.3812724351882934,0.3619908094406128,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328948616981506,0.3370637893676758,0.2370312958955764,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842313647270203,0.2800101935863495,0.2672124803066253,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224626541137695,0.2161740511655807,0.9831886291503906,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402250289916992,0.5409910678863525,0.5409910678863525,1.0,1.0,-2.852773427963257,1.1169356107711792,1.7358378171920776,0.4746477603912353,0.90444815158844,0.90444815158844,0.0,135.43777465820312,145.0,35764.359375,0.0,1979.161865234375,1.0,281.8415222167969,284.1895446777344,291.3183898925781,294.08795166015625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913998961448669,1.0,0.0,0.0,3.635605573654175,3.635629177093506,8.819557137940137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.3779296875,0.0,1512.7158203125,1497.1583251953125,0.0,2393.071044921875,0.9016627073287964,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028018832206726,0.5266585350036621,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657841682434082,0.3812724351882934,0.3619908094406128,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328948616981506,0.3370637893676758,0.2370312958955764,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842313647270203,0.2800101935863495,0.2672124803066253,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224626541137695,0.2161740511655807,0.9831886291503906,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402250289916992,0.5409910678863525,0.5409910678863525,1.0,1.0,-2.852773427963257,1.1169356107711792,1.7358378171920776,0.4746477603912353,0.90444815158844,0.90444815158844,0.0,135.43777465820312,145.0,35764.359375,0.0,1979.161865234375,1.0,281.8415222167969,284.1895446777344,291.3183898925781,294.08795166015625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913998961448669,1.0,0.0,0.0,3.635605573654175,3.635629177093506,8.819557137940137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.3779296875,0.0,1512.7158203125,1497.1583251953125,0.0,2393.071044921875,0.9016627073287964,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051058411598206,0.5302879214286804,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668760657310486,0.3849201798439026,0.3658651113510132,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325866460800171,0.3384948372840881,0.2383812516927719,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844120264053345,0.2817716598510742,0.2692351341247558,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722238302230835,0.2171442955732345,0.988980233669281,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440255403518677,0.5395115613937378,0.5395115613937378,1.0,1.0,-2.872811079025269,1.1234084367752075,1.7494025230407717,0.4767301678657532,0.9078379273414612,0.9078379273414612,0.0,137.33140563964844,148.0,36836.73828125,0.0,2021.1650390625,1.0,281.557861328125,283.9690246582031,291.3793029785156,294.3185729980469,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086082339286804,1.0,0.0,0.0,3.655919075012207,3.655943155288696,8.918389653445047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5760.99462890625,0.0,1535.833984375,1497.1583251953125,0.0,2550.382568359375,0.90623277425766,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051058411598206,0.5302879214286804,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668760657310486,0.3849201798439026,0.3658651113510132,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325866460800171,0.3384948372840881,0.2383812516927719,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844120264053345,0.2817716598510742,0.2692351341247558,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722238302230835,0.2171442955732345,0.988980233669281,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440255403518677,0.5395115613937378,0.5395115613937378,1.0,1.0,-2.872811079025269,1.1234084367752075,1.7494025230407717,0.4767301678657532,0.9078379273414612,0.9078379273414612,0.0,137.33140563964844,148.0,36836.73828125,0.0,2021.1650390625,1.0,281.557861328125,283.9690246582031,291.3793029785156,294.3185729980469,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086082339286804,1.0,0.0,0.0,3.655919075012207,3.655943155288696,8.918389653445047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5760.99462890625,0.0,1535.833984375,1497.1583251953125,0.0,2550.382568359375,0.90623277425766,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035582661628723,0.5376837849617004,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649236559867859,0.387335330247879,0.3684667646884918,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293517231941223,0.3385752737522125,0.2386987805366516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670331954956,0.2824806272983551,0.2702077031135559,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194429636001587,0.2171703428030014,0.9904807209968568,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.547835648059845,0.537686824798584,0.537686824798584,1.0,1.0,-2.888185739517212,1.1273103952407837,1.7608753442764282,0.4772831201553345,0.9084302186965942,0.9084302186965942,0.0,140.25787353515625,151.0,37883.3203125,0.0,2061.013671875,1.0,281.2581481933594,283.72869873046875,291.3562927246094,294.402099609375,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256081938743591,1.0,0.0,0.0,3.6692512035369873,3.669275283813477,8.9835538119587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5858.63330078125,0.0,1552.128662109375,1497.1583251953125,0.0,2707.6015625,0.9093356728553772,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035582661628723,0.5376837849617004,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649236559867859,0.387335330247879,0.3684667646884918,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293517231941223,0.3385752737522125,0.2386987805366516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670331954956,0.2824806272983551,0.2702077031135559,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194429636001587,0.2171703428030014,0.9904807209968568,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.547835648059845,0.537686824798584,0.537686824798584,1.0,1.0,-2.888185739517212,1.1273103952407837,1.7608753442764282,0.4772831201553345,0.9084302186965942,0.9084302186965942,0.0,140.25787353515625,151.0,37883.3203125,0.0,2061.013671875,1.0,281.2581481933594,283.72869873046875,291.3562927246094,294.402099609375,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256081938743591,1.0,0.0,0.0,3.6692512035369873,3.669275283813477,8.9835538119587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5858.63330078125,0.0,1552.128662109375,1497.1583251953125,0.0,2707.6015625,0.9093356728553772,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989358067512512,0.5468058586120605,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615822792053223,0.3891019523143768,0.3703698217868805,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247709274291992,0.3379660248756408,0.2384588420391082,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775322198867798,0.282585859298706,0.2705435156822204,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152605056762695,0.2166339755058288,0.9891443848609924,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514403581619263,0.5358620285987854,0.5358620285987854,1.0,1.0,-2.899949312210083,1.129587173461914,1.7703622579574585,0.4769984185695648,0.9064552187919616,0.9064552187919616,0.0,143.64035034179688,154.0,38894.578125,0.0,2097.423828125,1.0,280.95806884765625,283.4907531738281,291.3134460449219,294.43865966796875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381670713424683,1.0,0.0,0.0,3.674082517623901,3.6741068363189697,9.00722739061166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5950.671875,0.0,1559.286376953125,1497.1583251953125,0.0,2824.59521484375,0.9105703830718994,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989358067512512,0.5468058586120605,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615822792053223,0.3891019523143768,0.3703698217868805,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247709274291992,0.3379660248756408,0.2384588420391082,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775322198867798,0.282585859298706,0.2705435156822204,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152605056762695,0.2166339755058288,0.9891443848609924,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514403581619263,0.5358620285987854,0.5358620285987854,1.0,1.0,-2.899949312210083,1.129587173461914,1.7703622579574585,0.4769984185695648,0.9064552187919616,0.9064552187919616,0.0,143.64035034179688,154.0,38894.578125,0.0,2097.423828125,1.0,280.95806884765625,283.4907531738281,291.3134460449219,294.43865966796875,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381670713424683,1.0,0.0,0.0,3.674082517623901,3.6741068363189697,9.00722739061166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5950.671875,0.0,1559.286376953125,1497.1583251953125,0.0,2824.59521484375,0.9105703830718994,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956814527511597,0.5515267252922058,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597802519798279,0.3898636698722839,0.3712041676044464,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223416209220886,0.3375414907932281,0.2382500618696212,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753119468688965,0.2825164794921875,0.2705897390842438,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129535675048828,0.2162476330995559,0.9879380464553832,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531518459320068,0.5349496603012085,0.5349496603012085,1.0,1.0,-2.904982328414917,1.1303431987762451,1.774639129638672,0.4766552746295929,0.9040587544441224,0.9040587544441224,0.0,145.3702850341797,154.0,39903.671875,0.0,2114.487548828125,1.0,280.7006530761719,283.3142395019531,291.3143615722656,294.5664978027344,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451145887374878,1.0,0.0,0.0,3.6732547283172607,3.67327880859375,9.00316820207081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5772.39599609375,0.0,1559.365234375,1497.1583251953125,0.0,2889.535888671875,0.910442590713501,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919122338294983,0.556460440158844,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8577999472618103,0.3905350267887115,0.3719058036804199,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197256922721863,0.3370310664176941,0.2379451543092727,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729143500328064,0.2823629677295685,0.2705223858356476,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103934288024902,0.2157601565122604,0.9861944317817688,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.792724609375,297.2498474121094,284.7431945800781,1.0,0.5547872185707092,0.5341001152992249,0.5341001152992249,1.0,1.0,-2.9092137813568115,1.1308345794677734,1.7783793210983276,0.4762285351753235,0.9022095799446106,0.9022095799446106,0.0,147.15353393554688,157.0,40062.61328125,0.0,2130.5087890625,1.0,280.6581115722656,283.26953125,291.28057861328125,294.4866943359375,293.1499938964844,293.1499938964844,280.3500061035156,36133.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483628630638123,1.0,0.0,0.0,3.6697652339935294,3.66978931427002,8.986070838545857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6060.3701171875,0.0,1556.2767333984375,1497.1583251953125,0.0,2919.939453125,0.9097709059715272,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833450794219971,0.5663224458694458,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538727164268494,0.3917298018932342,0.3732139468193054,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144633769989014,0.3358982801437378,0.2372864633798599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681334614753723,0.2819196879863739,0.2702843248844147,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.704944908618927,0.2145551294088363,0.9817978739738464,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578624606132507,0.532400906085968,0.532400906085968,1.0,1.0,-2.9162797927856445,1.1312028169631958,1.7850770950317385,0.4750641286373138,0.8955891728401184,0.8955891728401184,0.0,150.7083282470703,145.0,41156.61328125,0.0,2160.231689453125,1.0,280.358154296875,283.0511474609375,291.2571716308594,294.54449462890625,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578975200653076,1.0,0.0,0.0,3.655599594116211,3.6556236743927,8.916830438465695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5485.67626953125,0.0,1542.4052734375,1497.1583251953125,0.0,3009.287841796875,0.906783938407898,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833450794219971,0.5663224458694458,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538727164268494,0.3917298018932342,0.3732139468193054,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144633769989014,0.3358982801437378,0.2372864633798599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681334614753723,0.2819196879863739,0.2702843248844147,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.704944908618927,0.2145551294088363,0.9817978739738464,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578624606132507,0.532400906085968,0.532400906085968,1.0,1.0,-2.9162797927856445,1.1312028169631958,1.7850770950317385,0.4750641286373138,0.8955891728401184,0.8955891728401184,0.0,150.7083282470703,145.0,41156.61328125,0.0,2160.231689453125,1.0,280.358154296875,283.0511474609375,291.2571716308594,294.54449462890625,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578975200653076,1.0,0.0,0.0,3.655599594116211,3.6556236743927,8.916830438465695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5485.67626953125,0.0,1542.4052734375,1497.1583251953125,0.0,3009.287841796875,0.906783938407898,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782976388931274,0.5628036856651306,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856904923915863,0.3940193951129913,0.3749483525753021,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157617449760437,0.335946261882782,0.2369918078184127,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769752562046051,0.2822839617729187,0.2702964842319488,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054097652435303,0.2138831615447998,0.9775254130363464,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789306640625,297.23046875,284.737548828125,1.0,0.555556058883667,0.530701756477356,0.530701756477356,1.0,1.0,-2.9086782932281494,1.125220775604248,1.7834575176239014,0.4710083901882171,0.8941486477851868,0.8941486477851868,0.0,149.25039672851562,133.0,40016.87109375,0.0,2140.013671875,1.0,280.6421813964844,283.2649230957031,291.1595458984375,294.2809753417969,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457707762718201,1.0,0.0,0.0,3.6430914402008057,3.643115282058716,8.855914757077699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5341.2890625,0.0,1527.8560791015625,1497.1583251953125,0.0,2895.67626953125,0.903959333896637,1.0,0.0,3.0,1.0,0.0
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782976388931274,0.5628036856651306,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856904923915863,0.3940193951129913,0.3749483525753021,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157617449760437,0.335946261882782,0.2369918078184127,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769752562046051,0.2822839617729187,0.2702964842319488,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054097652435303,0.2138831615447998,0.9775254130363464,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789306640625,297.23046875,284.737548828125,1.0,0.555556058883667,0.530701756477356,0.530701756477356,1.0,1.0,-2.9086782932281494,1.125220775604248,1.7834575176239014,0.4710083901882171,0.8941486477851868,0.8941486477851868,0.0,149.25039672851562,133.0,40016.87109375,0.0,2140.013671875,1.0,280.6421813964844,283.2649230957031,291.1595458984375,294.2809753417969,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457707762718201,1.0,0.0,0.0,3.6430914402008057,3.643115282058716,8.855914757077699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5341.2890625,0.0,1527.8560791015625,1497.1583251953125,0.0,2895.67626953125,0.903959333896637,1.0,0.0,3.0,1.0,0.0
12221460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6794971227645874,0.5477316975593567,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667444586753845,0.3974109292030334,0.3777283728122711,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233382701873779,0.3371689915657043,0.2375318855047226,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776497602462769,0.2835617363452911,0.2711220979690552,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118667364120483,0.2141160815954208,0.9766747951507568,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501838326454163,0.5292637348175049,0.5292637348175049,1.0,1.0,-2.894527673721313,1.116840958595276,1.7776867151260376,0.4658473134040832,0.895173192024231,0.895173192024231,0.0,143.75115966796875,136.0,38780.515625,0.0,2088.890380859375,1.0,280.9416809082031,283.48760986328125,291.1304626464844,294.135986328125,293.1499938964844,293.1499938964844,281.25,36137.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310727477073669,1.0,0.0,0.0,3.6373560428619385,3.6373798847198486,8.828052955323074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5230.2705078125,0.0,1520.1734619140625,1497.1583251953125,0.0,2758.43408203125,0.902561366558075,1.0,0.0,3.0,1.0,0.0
12221520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6794971227645874,0.5477316975593567,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667444586753845,0.3974109292030334,0.3777283728122711,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233382701873779,0.3371689915657043,0.2375318855047226,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776497602462769,0.2835617363452911,0.2711220979690552,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118667364120483,0.2141160815954208,0.9766747951507568,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501838326454163,0.5292637348175049,0.5292637348175049,1.0,1.0,-2.894527673721313,1.116840958595276,1.7776867151260376,0.4658473134040832,0.895173192024231,0.895173192024231,0.0,143.75115966796875,136.0,38780.515625,0.0,2088.890380859375,1.0,280.9416809082031,283.48760986328125,291.1304626464844,294.135986328125,293.1499938964844,293.1499938964844,281.25,36137.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310727477073669,1.0,0.0,0.0,3.6373560428619385,3.6373798847198486,8.828052955323074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5230.2705078125,0.0,1520.1734619140625,1497.1583251953125,0.0,2758.43408203125,0.902561366558075,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844993233680725,0.5372890830039978,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751081824302673,0.4014709889888763,0.3812653124332428,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294758796691895,0.3390498459339142,0.2386384755373001,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842426300048828,0.2854260802268982,0.2726175487041473,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717079758644104,0.2150791883468628,0.9795920252799988,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2489929199219,285.1073913574219,1.0,0.5481844544410706,0.5278257131576538,0.5278257131576538,1.0,1.0,-2.8928401470184326,1.1138465404510498,1.7789936065673828,0.4629677832126617,0.8988229632377625,0.8988229632377625,0.0,140.31434631347656,139.0,37839.39453125,0.0,2069.13037109375,1.0,281.2416381835937,283.7235717773437,291.1282958984375,294.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180776238441467,1.0,0.0,0.0,3.640158176422119,3.640182018280029,8.841659564495785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.43798828125,0.0,1521.5391845703125,1497.1583251953125,0.0,2637.768798828125,0.9030320048332214,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844993233680725,0.5372890830039978,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751081824302673,0.4014709889888763,0.3812653124332428,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294758796691895,0.3390498459339142,0.2386384755373001,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842426300048828,0.2854260802268982,0.2726175487041473,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717079758644104,0.2150791883468628,0.9795920252799988,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2489929199219,285.1073913574219,1.0,0.5481844544410706,0.5278257131576538,0.5278257131576538,1.0,1.0,-2.8928401470184326,1.1138465404510498,1.7789936065673828,0.4629677832126617,0.8988229632377625,0.8988229632377625,0.0,140.31434631347656,139.0,37839.39453125,0.0,2069.13037109375,1.0,281.2416381835937,283.7235717773437,291.1282958984375,294.0482482910156,293.1499938964844,293.1499938964844,281.54998779296875,35905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180776238441467,1.0,0.0,0.0,3.640158176422119,3.640182018280029,8.841659564495785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5147.43798828125,0.0,1521.5391845703125,1497.1583251953125,0.0,2637.768798828125,0.9030320048332214,1.0,0.0,3.0,1.0,0.0
12221700,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687343180179596,0.5338795185089111,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785123825073242,0.403668075799942,0.3832096457481384,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318468332290649,0.3401378989219665,0.2393113523721695,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868501543998718,0.2865018248558044,0.2735266089439392,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191082835197449,0.2157358825206756,0.9820297360420228,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480434894561768,0.5271067023277283,0.5271067023277283,1.0,1.0,-2.8959062099456787,1.114008545875549,1.7818975448608398,0.4623834490776062,0.9022406339645386,0.9022406339645386,0.0,139.3446807861328,139.0,37072.80078125,0.0,2069.478515625,1.0,281.4985046386719,283.9101867675781,291.1109924316406,293.9122619628906,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810713529586792,1.0,0.0,0.0,3.645017385482788,3.645041227340698,8.865280847203394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5311.431640625,0.0,1525.8572998046875,1497.1583251953125,0.0,2569.765625,0.9040566682815552,1.0,0.0,3.0,1.0,0.0
12221760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903262734413147,0.5312036275863647,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816749453544617,0.4059906601905823,0.3853365778923034,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340149521827698,0.3413409888744354,0.2401099503040313,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892481684684753,0.2876819372177124,0.2745820879936218,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209686636924744,0.2164961099624633,0.9851396679878236,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483860373497009,0.5265030860900879,0.5265030860900879,1.0,1.0,-2.901208877563477,1.11529541015625,1.7859134674072266,0.4624254107475281,0.90516859292984,0.90516859292984,0.0,138.6981658935547,142.0,37046.4375,0.0,2075.169677734375,1.0,281.54180908203125,283.9629211425781,291.1351318359375,293.9897155761719,293.1499938964844,293.1499938964844,281.25,35644.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075723052024841,1.0,0.0,0.0,3.6527023315429688,3.652726411819458,8.90270257514203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5690.13037109375,0.0,1533.512451171875,1497.1583251953125,0.0,2540.8544921875,0.9056594371795654,1.0,0.0,3.0,1.0,0.0
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929143667221069,0.530109167098999,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850694298744202,0.4093643426895141,0.3888958096504211,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356954455375671,0.342423677444458,0.2411649525165558,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914122343063354,0.289101779460907,0.2762119472026825,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224882245063782,0.2172742038965225,0.9897423386573792,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500328540802002,0.5252958536148071,0.5252958536148071,1.0,1.0,-2.9129326343536377,1.118339776992798,1.7945927381515503,0.4628365337848663,0.9061179757118224,0.9061179757118224,0.0,138.79983520507812,145.0,38055.9140625,0.0,2095.408447265625,1.0,281.2577514648437,283.7434387207031,291.2279357910156,294.2461242675781,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217595219612122,1.0,0.0,0.0,3.663334608078003,3.663358688354492,8.954605164035456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5837.580078125,0.0,1546.06640625,1497.1583251953125,0.0,2671.877685546875,0.9080721139907836,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929143667221069,0.530109167098999,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850694298744202,0.4093643426895141,0.3888958096504211,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356954455375671,0.342423677444458,0.2411649525165558,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914122343063354,0.289101779460907,0.2762119472026825,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224882245063782,0.2172742038965225,0.9897423386573792,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500328540802002,0.5252958536148071,0.5252958536148071,1.0,1.0,-2.9129326343536377,1.118339776992798,1.7945927381515503,0.4628365337848663,0.9061179757118224,0.9061179757118224,0.0,138.79983520507812,145.0,38055.9140625,0.0,2095.408447265625,1.0,281.2577514648437,283.7434387207031,291.2279357910156,294.2461242675781,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217595219612122,1.0,0.0,0.0,3.663334608078003,3.663358688354492,8.954605164035456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5837.580078125,0.0,1546.06640625,1497.1583251953125,0.0,2671.877685546875,0.9080721139907836,1.0,0.0,3.0,1.0,0.0
