time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911302804946899,0.5342481732368469,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845117092132568,0.4115253984928131,0.3912100791931152,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833753764629364,0.3422200083732605,0.2412436753511428,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899372577667236,0.2895219027996063,0.2768592536449432,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208631634712219,0.217147022485733,0.9903245568275452,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2605895996094,284.9360046386719,1.0,0.5522976517677307,0.5240886211395264,0.5240886211395264,1.0,1.0,-2.9222640991210938,1.1203391551971436,1.8019249439239504,0.4627321660518646,0.904349148273468,0.904349148273468,0.0,140.4618377685547,148.0,39076.09375,0.0,2119.50048828125,1.0,280.9580993652344,283.5077514648437,291.2400207519531,294.3616638183594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363608717918396,1.0,0.0,0.0,3.6668293476104736,3.666853427886963,8.97169854852109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5945.333984375,0.0,1551.395751953125,1497.1583251953125,0.0,2807.734130859375,0.90897536277771,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911302804946899,0.5342481732368469,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845117092132568,0.4115253984928131,0.3912100791931152,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.833753764629364,0.3422200083732605,0.2412436753511428,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899372577667236,0.2895219027996063,0.2768592536449432,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208631634712219,0.217147022485733,0.9903245568275452,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2605895996094,284.9360046386719,1.0,0.5522976517677307,0.5240886211395264,0.5240886211395264,1.0,1.0,-2.9222640991210938,1.1203391551971436,1.8019249439239504,0.4627321660518646,0.904349148273468,0.904349148273468,0.0,140.4618377685547,148.0,39076.09375,0.0,2119.50048828125,1.0,280.9580993652344,283.5077514648437,291.2400207519531,294.3616638183594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363608717918396,1.0,0.0,0.0,3.6668293476104736,3.666853427886963,8.97169854852109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5945.333984375,0.0,1551.395751953125,1497.1583251953125,0.0,2807.734130859375,0.90897536277771,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861013770103455,0.5411879420280457,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819028735160828,0.413084477186203,0.3928770422935486,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299623727798462,0.3414029777050018,0.2408242374658584,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865235805511475,0.2893966138362884,0.2769352197647095,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174145579338074,0.2164348810911178,0.9881367087364196,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547879338264465,0.5224663615226746,0.5224663615226746,1.0,1.0,-2.929568290710449,1.120785355567932,1.808782935142517,0.4615137577056885,0.9002012014389038,0.9002012014389038,0.0,142.95285034179688,151.0,40168.38671875,0.0,2144.40869140625,1.0,280.6581420898437,283.2821044921875,291.2344055175781,294.4397888183594,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474214673042297,1.0,0.0,0.0,3.661854505538941,3.6618785858154297,8.94737127055123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6056.2880859375,0.0,1547.5289306640625,1497.1583251953125,0.0,2911.12548828125,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861013770103455,0.5411879420280457,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819028735160828,0.413084477186203,0.3928770422935486,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299623727798462,0.3414029777050018,0.2408242374658584,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865235805511475,0.2893966138362884,0.2769352197647095,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174145579338074,0.2164348810911178,0.9881367087364196,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547879338264465,0.5224663615226746,0.5224663615226746,1.0,1.0,-2.929568290710449,1.120785355567932,1.808782935142517,0.4615137577056885,0.9002012014389038,0.9002012014389038,0.0,142.95285034179688,151.0,40168.38671875,0.0,2144.40869140625,1.0,280.6581420898437,283.2821044921875,291.2344055175781,294.4397888183594,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474214673042297,1.0,0.0,0.0,3.661854505538941,3.6618785858154297,8.94737127055123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6056.2880859375,0.0,1547.5289306640625,1497.1583251953125,0.0,2911.12548828125,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9990000128746032,0.6788105964660645,0.5495278835296631,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783360719680786,0.4143146872520447,0.3942087590694427,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.8253366351127625,0.3402931988239288,0.2401750236749649,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821935415267944,0.2889685034751892,0.2767015397548675,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128836512565613,0.2153165489435196,0.9840675592422484,284.5783996582031,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573095679283142,0.5208441019058228,0.5208441019058228,1.0,1.0,-2.935242891311645,1.120484709739685,1.8147581815719604,0.4599094688892364,0.8937641978263855,0.8937641978263855,0.0,145.8658905029297,154.0,41280.609375,0.0,2168.738037109375,1.0,280.35821533203125,283.0652160644531,291.2342224121094,294.52215576171875,293.1499938964844,293.1499938964844,280.6499938964844,36403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568345904350281,1.0,0.0,0.0,3.647524356842041,3.6475484371185294,8.877479444890923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5489.53369140625,0.0,1533.4332275390625,1497.1583251953125,0.0,2999.321533203125,0.9049830436706544,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9990000128746032,0.6788105964660645,0.5495278835296631,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783360719680786,0.4143146872520447,0.3942087590694427,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.8253366351127625,0.3402931988239288,0.2401750236749649,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821935415267944,0.2889685034751892,0.2767015397548675,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128836512565613,0.2153165489435196,0.9840675592422484,284.5783996582031,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5776062011719,1.0,0.5573095679283142,0.5208441019058228,0.5208441019058228,1.0,1.0,-2.935242891311645,1.120484709739685,1.8147581815719604,0.4599094688892364,0.8937641978263855,0.8937641978263855,0.0,145.8658905029297,154.0,41280.609375,0.0,2168.738037109375,1.0,280.35821533203125,283.0652160644531,291.2342224121094,294.52215576171875,293.1499938964844,293.1499938964844,280.6499938964844,36403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568345904350281,1.0,0.0,0.0,3.647524356842041,3.6475484371185294,8.877479444890923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5489.53369140625,0.0,1533.4332275390625,1497.1583251953125,0.0,2999.321533203125,0.9049830436706544,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755368113517761,0.5536625385284424,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766639232635498,0.4153012633323669,0.3949503600597381,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231375813484192,0.3401200771331787,0.2399161010980606,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801193594932556,0.2890090346336365,0.2766223847866058,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.710552990436554,0.214894950389862,0.9818814396858216,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.7175598144531,1.0,0.5585731267929077,0.5200329422950745,0.5200329422950745,1.0,1.0,-2.9380674362182617,1.1203218698501587,1.817745566368103,0.459057480096817,0.8934029936790466,0.8934029936790466,0.0,147.3239288330078,154.0,40396.125,0.0,2180.92431640625,1.0,280.6012268066406,283.2349548339844,291.1671142578125,294.2768249511719,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499048948287964,1.0,0.0,0.0,3.6404733657836914,3.6404974460601807,8.843191494634084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5629.9794921875,0.0,1525.272705078125,1497.1583251953125,0.0,2934.380126953125,0.9034346342086792,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730955839157104,0.5568948984146118,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758449554443359,0.4167198538780212,0.396161675453186,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217458724975586,0.3403961062431335,0.240011066198349,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7788273692131042,0.2893834710121155,0.2768867611885071,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088775634765625,0.2147361189126968,0.9808712601661682,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599290728569031,0.5192855000495911,0.5192855000495911,1.0,1.0,-2.9426231384277344,1.1209875345230105,1.821635603904724,0.4586357176303863,0.8927140235900879,0.8927140235900879,0.0,148.560302734375,142.0,40313.58203125,0.0,2195.0234375,1.0,280.6422424316406,283.2889709472656,291.1602783203125,294.2897033691406,293.1499938964844,293.1499938964844,280.95001220703125,36299.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445513844490051,1.0,0.0,0.0,3.635507822036743,3.635531663894653,8.819083063826838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5361.1171875,0.0,1519.33642578125,1497.1583251953125,0.0,2884.2666015625,0.9022569060325624,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6713020205497742,0.5499854683876038,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8818469643592834,0.4202683568000793,0.3991893827915191,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8256636261940002,0.3416990041732788,0.2406815737485885,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831027507781982,0.2907213270664215,0.277875155210495,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7118489146232605,0.2149626463651657,0.9806207418441772,284.9573669433594,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9587707519531,1.0,0.5576795339584351,0.5177906155586243,0.5177906155586243,1.0,1.0,-2.939668655395508,1.1171705722808838,1.822498083114624,0.4556436836719513,0.8944299817085266,0.8944299817085266,0.0,146.1863555908203,130.0,39311.64453125,0.0,2177.999267578125,1.0,280.9416198730469,283.5259704589844,291.15631103515625,294.1871643066406,293.1499938964844,293.1499938964844,281.25,36092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307356238365173,1.0,0.0,0.0,3.6313672065734863,3.631391048431397,8.799006536719389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5270.9736328125,0.0,1513.228515625,1497.1583251953125,0.0,2755.29443359375,0.9011951088905334,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6713020205497742,0.5499854683876038,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8818469643592834,0.4202683568000793,0.3991893827915191,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8256636261940002,0.3416990041732788,0.2406815737485885,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831027507781982,0.2907213270664215,0.277875155210495,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7118489146232605,0.2149626463651657,0.9806207418441772,284.9573669433594,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9587707519531,1.0,0.5576795339584351,0.5177906155586243,0.5177906155586243,1.0,1.0,-2.939668655395508,1.1171705722808838,1.822498083114624,0.4556436836719513,0.8944299817085266,0.8944299817085266,0.0,146.1863555908203,130.0,39311.64453125,0.0,2177.999267578125,1.0,280.9416198730469,283.5259704589844,291.15631103515625,294.1871643066406,293.1499938964844,293.1499938964844,281.25,36092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307356238365173,1.0,0.0,0.0,3.6313672065734863,3.631391048431397,8.799006536719389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5270.9736328125,0.0,1513.228515625,1497.1583251953125,0.0,2755.29443359375,0.9011951088905334,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744359135627747,0.532893180847168,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941550850868225,0.4244343042373657,0.4027611017227173,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349840044975281,0.3436288833618164,0.2417715638875961,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930297255516052,0.2926033139228821,0.2793190479278564,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197178602218628,0.2158464789390564,0.9828418493270874,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525458455085754,0.5162957310676575,0.5162957310676575,1.0,1.0,-2.92913818359375,1.110154151916504,1.818984031677246,0.4509929418563843,0.8986897468566895,0.8986897468566895,0.0,140.29315185546875,133.0,38349.125,0.0,2130.426025390625,1.0,281.2416076660156,283.7596740722656,291.1723937988281,294.1269226074219,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192345499992371,1.0,0.0,0.0,3.636382341384888,3.636406183242798,8.823326993478986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5191.08935546875,0.0,1516.935302734375,1497.1583251953125,0.0,2648.479248046875,0.9021475315093994,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744359135627747,0.532893180847168,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941550850868225,0.4244343042373657,0.4027611017227173,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349840044975281,0.3436288833618164,0.2417715638875961,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930297255516052,0.2926033139228821,0.2793190479278564,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197178602218628,0.2158464789390564,0.9828418493270874,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525458455085754,0.5162957310676575,0.5162957310676575,1.0,1.0,-2.92913818359375,1.110154151916504,1.818984031677246,0.4509929418563843,0.8986897468566895,0.8986897468566895,0.0,140.29315185546875,133.0,38349.125,0.0,2130.426025390625,1.0,281.2416076660156,283.7596740722656,291.1723937988281,294.1269226074219,293.1499938964844,293.1499938964844,281.54998779296875,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192345499992371,1.0,0.0,0.0,3.636382341384888,3.636406183242798,8.823326993478986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5191.08935546875,0.0,1516.935302734375,1497.1583251953125,0.0,2648.479248046875,0.9021475315093994,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775190830230713,0.5261472463607788,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996261954307556,0.4267683029174804,0.4047852754592895,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.839067280292511,0.3447846472263336,0.2424567341804504,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973965406417847,0.2937330603599548,0.2802307605743408,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231156826019287,0.2165232598781585,0.9850835204124452,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.551345944404602,0.515647828578949,0.515647828578949,1.0,1.0,-2.92806077003479,1.1085938215255735,1.8194668292999268,0.4494592249393463,0.9024900794029236,0.9024900794029236,0.0,138.12265014648438,133.0,37536.6640625,0.0,2117.764892578125,1.0,281.5020446777344,283.9473571777344,291.16015625,293.99737548828125,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812059760093689,1.0,0.0,0.0,3.6426401138305664,3.642663955688477,8.85372116954386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5359.513671875,0.0,1522.74462890625,1497.1583251953125,0.0,2582.17431640625,0.9034784436225892,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806451082229614,0.5213417410850525,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040507078170776,0.429036408662796,0.4068423211574554,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423315286636353,0.345952570438385,0.2432173937559127,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008837103843689,0.2948723435401916,0.2812267541885376,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258353233337402,0.2172663062810897,0.9879654049873352,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508468747138977,0.5150497555732727,0.5150497555732727,1.0,1.0,-2.930327653884888,1.1085275411605835,1.821800112724304,0.448805570602417,0.905500829219818,0.905500829219818,0.0,136.71302795410156,136.0,37496.26953125,0.0,2114.59130859375,1.0,281.54168701171875,283.9935302734375,291.1874694824219,294.0748596191406,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093612790107727,1.0,0.0,0.0,3.651013851165772,3.6510376930236816,8.89447335339355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5735.77880859375,0.0,1531.2178955078125,1497.1583251953125,0.0,2557.3125,0.9052425622940063,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840627193450928,0.516634464263916,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098471999168396,0.4324271082878113,0.4103918075561523,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459011912345886,0.3470420241355896,0.2442501634359359,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049236536026001,0.2962864637374878,0.2828137278556824,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728917121887207,0.2180985957384109,0.9925762414932252,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511742234230042,0.5138038396835327,0.5138038396835327,1.0,1.0,-2.937627077102661,1.1094456911087036,1.828181266784668,0.4480684697628021,0.9068952202796936,0.9068952202796936,0.0,135.54356384277344,139.0,38478.05859375,0.0,2121.197509765625,1.0,281.2577819824219,283.77099609375,291.2843017578125,294.3341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234726786613464,1.0,0.0,0.0,3.6636416912078857,3.663665771484375,8.956106967161759e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5883.466796875,0.0,1546.0093994140625,1497.1583251953125,0.0,2687.770751953125,0.9081035256385804,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840627193450928,0.516634464263916,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098471999168396,0.4324271082878113,0.4103918075561523,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459011912345886,0.3470420241355896,0.2442501634359359,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049236536026001,0.2962864637374878,0.2828137278556824,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728917121887207,0.2180985957384109,0.9925762414932252,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511742234230042,0.5138038396835327,0.5138038396835327,1.0,1.0,-2.937627077102661,1.1094456911087036,1.828181266784668,0.4480684697628021,0.9068952202796936,0.9068952202796936,0.0,135.54356384277344,139.0,38478.05859375,0.0,2121.197509765625,1.0,281.2577819824219,283.77099609375,291.2843017578125,294.3341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234726786613464,1.0,0.0,0.0,3.6636416912078857,3.663665771484375,8.956106967161759e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5883.466796875,0.0,1546.0093994140625,1497.1583251953125,0.0,2687.770751953125,0.9081035256385804,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841480135917664,0.5168160796165466,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107841849327089,0.4336151480674743,0.4116783142089844,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.845962643623352,0.3470598757266998,0.2443916052579879,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052374720573425,0.2965897619724273,0.2832358777523041,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290307283401489,0.2181590646505355,0.9934273362159728,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.551773726940155,0.5131808519363403,0.5131808519363403,1.0,1.0,-2.941092729568481,1.1098169088363647,1.8312758207321167,0.4476739168167114,0.9059383273124696,0.9059383273124696,0.0,135.73301696777344,139.0,39341.28515625,0.0,2128.078125,1.0,281.00079345703125,283.5836486816406,291.31689453125,294.5086975097656,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832973837852478,1.0,0.0,0.0,3.6674978733062735,3.667522192001343,8.974971024144907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5708.02001953125,0.0,1551.1014404296875,1497.1583251953125,0.0,2776.146484375,0.9089974761009216,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832085251808167,0.5183869004249573,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105592370033264,0.4345566034317016,0.4126549959182739,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450430631637573,0.3468222320079803,0.2442994713783264,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045731782913208,0.2966816425323486,0.2834118604660034,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283028364181519,0.2180114686489105,0.9932228922843932,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525417327880859,0.5124736428260803,0.5124736428260803,1.0,1.0,-2.9440104961395264,1.1098121404647827,1.8341984748840328,0.447041392326355,0.9055203199386596,0.9055203199386596,0.0,136.32872009277344,142.0,39473.75,0.0,2136.07421875,1.0,280.9580078125,283.5321960449219,291.2984313964844,294.45068359375,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837986171245575,1.0,0.0,0.0,3.6690242290496826,3.669048309326172,8.982441954685783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5990.568359375,0.0,1553.48095703125,1497.1583251953125,0.0,2822.906005859375,0.909431517124176,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789559721946716,0.523847758769989,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083372950553894,0.4360445141792297,0.4142433702945709,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417341113090515,0.3459599912166595,0.2438390105962753,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017072677612305,0.2965074777603149,0.2834273874759674,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254505753517151,0.2173092514276504,0.991014838218689,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349365234375,297.2460021972656,284.7780456542969,1.0,0.5544216632843018,0.5110592842102051,0.5110592842102051,1.0,1.0,-2.949296236038208,1.109530687332153,1.8397654294967647,0.4456582367420196,0.9016475081443788,0.9016475081443788,0.0,138.2239532470703,145.0,40481.20703125,0.0,2154.70263671875,1.0,280.6581115722656,283.2998962402344,291.29107666015625,294.52264404296875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488138318061829,1.0,0.0,0.0,3.665720939636232,3.665745258331299,8.966276254795957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6095.40380859375,0.0,1551.53076171875,1497.1583251953125,0.0,2924.161865234375,0.908849000930786,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789559721946716,0.523847758769989,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083372950553894,0.4360445141792297,0.4142433702945709,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417341113090515,0.3459599912166595,0.2438390105962753,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017072677612305,0.2965074777603149,0.2834273874759674,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254505753517151,0.2173092514276504,0.991014838218689,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349365234375,297.2460021972656,284.7780456542969,1.0,0.5544216632843018,0.5110592842102051,0.5110592842102051,1.0,1.0,-2.949296236038208,1.109530687332153,1.8397654294967647,0.4456582367420196,0.9016475081443788,0.9016475081443788,0.0,138.2239532470703,145.0,40481.20703125,0.0,2154.70263671875,1.0,280.6581115722656,283.2998962402344,291.29107666015625,294.52264404296875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488138318061829,1.0,0.0,0.0,3.665720939636232,3.665745258331299,8.966276254795957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6095.40380859375,0.0,1551.53076171875,1497.1583251953125,0.0,2924.161865234375,0.908849000930786,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722339391708374,0.5313049554824829,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904712438583374,0.4371934831142425,0.4154833853244781,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372448682785034,0.3448007106781006,0.2431435585021972,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975411415100098,0.2960250377655029,0.2831273674964905,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213269472122192,0.2161940336227417,0.986888349056244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565282702445984,0.5096448659896851,0.5096448659896851,1.0,1.0,-2.953594923019409,1.1088076829910278,1.844787120819092,0.4440918862819671,0.8954881429672241,0.8954881429672241,0.0,140.72869873046875,148.0,41581.4296875,0.0,2174.755126953125,1.0,280.3581848144531,283.0809631347656,291.28985595703125,294.6015625,293.1499938964844,293.1499938964844,280.6499938964844,36361.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577893972396851,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5523.3505859375,0.0,1539.164794921875,1497.1583251953125,0.0,3008.27392578125,0.9061670303344728,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722339391708374,0.5313049554824829,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904712438583374,0.4371934831142425,0.4154833853244781,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372448682785034,0.3448007106781006,0.2431435585021972,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975411415100098,0.2960250377655029,0.2831273674964905,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213269472122192,0.2161940336227417,0.986888349056244,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565282702445984,0.5096448659896851,0.5096448659896851,1.0,1.0,-2.953594923019409,1.1088076829910278,1.844787120819092,0.4440918862819671,0.8954881429672241,0.8954881429672241,0.0,140.72869873046875,148.0,41581.4296875,0.0,2174.755126953125,1.0,280.3581848144531,283.0809631347656,291.28985595703125,294.6015625,293.1499938964844,293.1499938964844,280.6499938964844,36361.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577893972396851,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5523.3505859375,0.0,1539.164794921875,1497.1583251953125,0.0,3008.27392578125,0.9061670303344728,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668648719787598,0.5380839109420776,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021754860877992,0.4395828247070312,0.4173915684223175,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337246775627136,0.3448754251003265,0.2429485321044922,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942134737968445,0.2964113354682922,0.283268004655838,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176976203918457,0.2156231105327606,0.9836800694465636,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588724613189697,0.5082370638847351,0.5082370638847351,1.0,1.0,-2.960108995437622,1.1090084314346311,1.8511005640029907,0.4428776800632477,0.8946892023086548,0.8946892023086548,0.0,143.13229370117188,151.0,40600.4140625,0.0,2198.21875,1.0,280.64215087890625,283.30279541015625,291.2167663574219,294.3683166503906,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453713059425354,1.0,0.0,0.0,3.642340898513794,3.642364978790283,8.852266546455212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5393.4248046875,0.0,1526.623046875,1497.1583251953125,0.0,2891.937744140625,0.9037576913833618,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668648719787598,0.5380839109420776,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021754860877992,0.4395828247070312,0.4173915684223175,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337246775627136,0.3448754251003265,0.2429485321044922,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942134737968445,0.2964113354682922,0.283268004655838,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176976203918457,0.2156231105327606,0.9836800694465636,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588724613189697,0.5082370638847351,0.5082370638847351,1.0,1.0,-2.960108995437622,1.1090084314346311,1.8511005640029907,0.4428776800632477,0.8946892023086548,0.8946892023086548,0.0,143.13229370117188,151.0,40600.4140625,0.0,2198.21875,1.0,280.64215087890625,283.30279541015625,291.2167663574219,294.3683166503906,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453713059425354,1.0,0.0,0.0,3.642340898513794,3.642364978790283,8.852266546455212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5393.4248046875,0.0,1526.623046875,1497.1583251953125,0.0,2891.937744140625,0.9037576913833618,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638860702514648,0.5427101850509644,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.901913285255432,0.4432274997234344,0.4206241965293884,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.832353413105011,0.3462321162223816,0.2437459975481033,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929940819740295,0.2977993488311767,0.2844274938106537,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158656120300293,0.2158945649862289,0.9842934608459472,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.561734676361084,0.5068292617797852,0.5068292617797852,1.0,1.0,-2.972639799118042,1.1116981506347656,1.8609416484832764,0.4427887499332428,0.896928608417511,0.896928608417511,0.0,145.10302734375,139.0,39806.6796875,0.0,2230.159423828125,1.0,280.9416809082031,283.5522155761719,291.21551513671875,294.2777404785156,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319920897483826,1.0,0.0,0.0,3.639806270599365,3.6398301124572754,8.839950282890641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5317.00732421875,0.0,1522.2110595703125,1497.1583251953125,0.0,2766.997802734375,0.9030517935752868,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638860702514648,0.5427101850509644,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.901913285255432,0.4432274997234344,0.4206241965293884,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.832353413105011,0.3462321162223816,0.2437459975481033,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929940819740295,0.2977993488311767,0.2844274938106537,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158656120300293,0.2158945649862289,0.9842934608459472,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.561734676361084,0.5068292617797852,0.5068292617797852,1.0,1.0,-2.972639799118042,1.1116981506347656,1.8609416484832764,0.4427887499332428,0.896928608417511,0.896928608417511,0.0,145.10302734375,139.0,39806.6796875,0.0,2230.159423828125,1.0,280.9416809082031,283.5522155761719,291.21551513671875,294.2777404785156,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319920897483826,1.0,0.0,0.0,3.639806270599365,3.6398301124572754,8.839950282890641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5317.00732421875,0.0,1522.2110595703125,1497.1583251953125,0.0,2766.997802734375,0.9030517935752868,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632500886917114,0.5401246547698975,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047533869743348,0.4452911019325256,0.4224347472190857,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341796398162842,0.3471578955650329,0.2442969679832458,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950055599212646,0.2987018525600433,0.2851692140102386,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172133326530457,0.2162378132343292,0.9853331446647644,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612141489982605,0.5061253309249878,0.5061253309249878,1.0,1.0,-2.974527597427368,1.1111825704574585,1.86334490776062,0.4420638382434845,0.8996591567993164,0.8996591567993164,0.0,144.35699462890625,139.0,39042.56640625,0.0,2229.6943359375,1.0,281.1984558105469,283.7413635253906,291.2053527832031,294.1495056152344,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247887492179871,1.0,0.0,0.0,3.641968488693237,3.641992330551148,8.850456083564495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5490.49951171875,0.0,1523.5543212890625,1497.1583251953125,0.0,2699.989501953125,0.9034744501113892,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.663735568523407,0.5342935919761658,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098361134529114,0.4474938809871673,0.4244054853916168,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377296924591064,0.3482240736484527,0.2449631243944168,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987996935844421,0.2997272610664367,0.2860315144062042,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200654149055481,0.216724082827568,0.9869322776794434,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598493814468384,0.5053814649581909,0.5053814649581909,1.0,1.0,-2.97365140914917,1.1094567775726318,1.864194750785828,0.4405951797962188,0.901831328868866,0.901831328868866,0.0,142.46800231933594,142.0,38968.6171875,0.0,2218.575439453125,1.0,281.2417907714844,283.79296875,291.2347106933594,294.2322692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218110799789429,1.0,0.0,0.0,3.646866798400879,3.646890640258789,8.87427916040906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5882.22314453125,0.0,1528.1357421875,1497.1583251953125,0.0,2672.355712890625,0.9044554233551024,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632006764411926,0.5306413173675537,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148018956184388,0.450571060180664,0.4276672899723053,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404737710952759,0.3490900695323944,0.2458317577838897,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019575476646423,0.3008795976638794,0.2873647212982178,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221986651420593,0.2171263694763183,0.9894652962684632,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602177381515503,0.5038936734199524,0.5038936734199524,1.0,1.0,-2.978863477706909,1.1089119911193848,1.869951605796814,0.4387093782424927,0.9012804627418518,0.9012804627418518,0.0,141.50877380371094,145.0,39929.9296875,0.0,2222.892333984375,1.0,280.95782470703125,283.5741271972656,291.3295288085937,294.4893493652344,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352503776550293,1.0,0.0,0.0,3.651598930358887,3.651622772216797,8.89732405084942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6031.30615234375,0.0,1534.1531982421875,1497.1583251953125,0.0,2797.37353515625,0.9055542945861816,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632006764411926,0.5306413173675537,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148018956184388,0.450571060180664,0.4276672899723053,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404737710952759,0.3490900695323944,0.2458317577838897,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019575476646423,0.3008795976638794,0.2873647212982178,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221986651420593,0.2171263694763183,0.9894652962684632,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602177381515503,0.5038936734199524,0.5038936734199524,1.0,1.0,-2.978863477706909,1.1089119911193848,1.869951605796814,0.4387093782424927,0.9012804627418518,0.9012804627418518,0.0,141.50877380371094,145.0,39929.9296875,0.0,2222.892333984375,1.0,280.95782470703125,283.5741271972656,291.3295288085937,294.4893493652344,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352503776550293,1.0,0.0,0.0,3.651598930358887,3.651622772216797,8.89732405084942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6031.30615234375,0.0,1534.1531982421875,1497.1583251953125,0.0,2797.37353515625,0.9055542945861816,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592544317245483,0.5332090258598328,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147384166717528,0.4524049460887909,0.42965829372406,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839123010635376,0.348698228597641,0.245762825012207,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010115027427673,0.3010603487491607,0.2877622246742248,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209129929542542,0.216711014509201,0.988615870475769,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614974498748779,0.5024059414863586,0.5024059414863586,1.0,1.0,-2.9837183952331543,1.1081883907318115,1.8755301237106323,0.4367617666721344,0.8980000615119934,0.8980000615119934,0.0,142.50099182128906,148.0,40893.44140625,0.0,2236.513916015625,1.0,280.6582336425781,283.339599609375,291.3424987792969,294.602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848901093006134,1.0,0.0,0.0,3.648829936981201,3.6488540172576895,8.883836244422127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.2197265625,0.0,1532.5572509765625,1497.1583251953125,0.0,2924.979248046875,0.9050639271736144,1.0,0.0,3.0,1.0,0.0
