time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592544317245483,0.5332090258598328,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147384166717528,0.4524049460887909,0.42965829372406,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839123010635376,0.348698228597641,0.245762825012207,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010115027427673,0.3010603487491607,0.2877622246742248,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209129929542542,0.216711014509201,0.988615870475769,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614974498748779,0.5024059414863586,0.5024059414863586,1.0,1.0,-2.9837183952331543,1.1081883907318115,1.8755301237106323,0.4367617666721344,0.8980000615119934,0.8980000615119934,0.0,142.50099182128906,148.0,40893.44140625,0.0,2236.513916015625,1.0,280.6582336425781,283.339599609375,291.3424987792969,294.602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848901093006134,1.0,0.0,0.0,3.648829936981201,3.6488540172576895,8.883836244422127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.2197265625,0.0,1532.5572509765625,1497.1583251953125,0.0,2924.979248046875,0.9050639271736144,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569350361824036,0.5358928442001343,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139301776885986,0.4539082646369934,0.4308153390884399,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377026319503784,0.3488118648529053,0.2456710189580917,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997864484786987,0.3013952374458313,0.2879222631454468,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.719514012336731,0.2165534794330597,0.9874895215034484,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625494718551636,0.5015910267829895,0.5015910267829895,1.0,1.0,-2.9870591163635254,1.1080667972564695,1.878992319107056,0.4357093572616577,0.8995764851570129,0.8995764851570129,0.0,143.47291564941406,148.0,40112.87890625,0.0,2247.385498046875,1.0,280.9162292480469,283.5309753417969,291.2641906738281,294.3567810058594,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418017029762268,1.0,0.0,0.0,3.648397207260132,3.648421049118042,8.881729058884957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5628.630859375,0.0,1531.42431640625,1497.1583251953125,0.0,2858.552978515625,0.9049580693244934,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6557879447937012,0.5372612476348877,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.913965940475464,0.45521941781044,0.4319600760936737,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8372445702552795,0.3491899371147156,0.2458690553903579,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994300723075867,0.3018435835838318,0.288282573223114,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189505100250244,0.216618001461029,0.9875667691230774,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.5634114742279053,0.5010477900505066,0.5010477900505066,1.0,1.0,-2.990841150283813,1.1086324453353882,1.8822087049484253,0.4352879226207733,0.9002721905708313,0.9002721905708313,0.0,144.04920959472656,136.0,40105.16796875,0.0,2257.042236328125,1.0,280.94219970703125,283.56524658203125,291.2615661621094,294.3747253417969,293.1499938964844,293.1499938964844,280.6499938964844,35954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386111259460449,1.0,0.0,0.0,3.6496427059173584,3.649666786193848,8.887794251677406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6003.1767578125,0.0,1532.4305419921875,1497.1583251953125,0.0,2828.74169921875,0.905180037021637,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522679328918457,0.5298874974250793,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920772135257721,0.4575357437133789,0.4343543946743011,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411116003990173,0.3492824137210846,0.2460734248161316,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037734031677246,0.3023265898227691,0.288858413696289,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721845805644989,0.2163111716508865,0.9865167140960692,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605998635292053,0.4996896684169769,0.4996896684169769,1.0,1.0,-2.984557628631592,1.103477954864502,1.8810796737670896,0.4315431416034698,0.8972301483154297,0.8972301483154297,0.0,141.46951293945312,124.0,40932.8984375,0.0,2232.760009765625,1.0,280.6578369140625,283.3441467285156,291.33056640625,294.5765075683594,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473939299583435,1.0,0.0,0.0,3.6464297771453857,3.646453857421875,8.872152648109477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.50927734375,0.0,1530.0311279296875,1497.1583251953125,0.0,2910.867919921875,0.904541790485382,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522679328918457,0.5298874974250793,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920772135257721,0.4575357437133789,0.4343543946743011,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411116003990173,0.3492824137210846,0.2460734248161316,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037734031677246,0.3023265898227691,0.288858413696289,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721845805644989,0.2163111716508865,0.9865167140960692,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605998635292053,0.4996896684169769,0.4996896684169769,1.0,1.0,-2.984557628631592,1.103477954864502,1.8810796737670896,0.4315431416034698,0.8972301483154297,0.8972301483154297,0.0,141.46951293945312,124.0,40932.8984375,0.0,2232.760009765625,1.0,280.6578369140625,283.3441467285156,291.33056640625,294.5765075683594,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473939299583435,1.0,0.0,0.0,3.6464297771453857,3.646453857421875,8.872152648109477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.50927734375,0.0,1530.0311279296875,1497.1583251953125,0.0,2910.867919921875,0.904541790485382,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517433524131775,0.5232528448104858,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260579347610474,0.4588073492050171,0.4352782368659973,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443792462348938,0.3494216203689575,0.2459844201803207,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.807302713394165,0.3026265203952789,0.2889357507228851,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243779301643372,0.2161983102560043,0.985174834728241,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579361915588379,0.4990105926990509,0.4990105926990509,1.0,1.0,-2.97606897354126,1.0987002849578855,1.877368688583374,0.4285270273685455,0.8984497785568237,0.8984497785568237,0.0,139.058837890625,124.0,40062.93359375,0.0,2205.57373046875,1.0,280.9012145996094,283.5102844238281,291.27398681640625,294.35113525390625,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413547873497009,1.0,0.0,0.0,3.645357847213745,3.6453819274902335,8.866937264428998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5607.44921875,0.0,1528.35498046875,1497.1583251953125,0.0,2854.3759765625,0.9043126106262208,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526733040809631,0.514053463935852,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.933561146259308,0.4604552686214447,0.4365834891796112,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493692278862,0.349918931722641,0.24615378677845,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123441338539124,0.3031999766826629,0.2892655432224273,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282734513282776,0.2163341492414474,0.984791100025177,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.2409973144531,284.9972839355469,1.0,0.5546894669532776,0.4984125196933746,0.4984125196933746,1.0,1.0,-2.96671986579895,1.093713879585266,1.873005986213684,0.4254612028598785,0.8992259502410889,0.8992259502410889,0.0,135.8563690185547,127.0,39891.6171875,0.0,2173.028564453125,1.0,280.9422607421875,283.5548095703125,291.2702941894531,294.37060546875,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368451595306396,1.0,0.0,0.0,3.6464905738830566,3.646514654159546,8.872448233887553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5337.18798828125,0.0,1529.0966796875,1497.1583251953125,0.0,2812.254150390625,0.9044881463050842,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568607687950134,0.5025871992111206,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444701671600342,0.4644554257392883,0.4399842917919159,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856625497341156,0.3515883088111877,0.2470587641000747,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193666338920593,0.304909884929657,0.2905631065368652,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338955402374268,0.2172045856714248,0.987147331237793,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522536039352417,0.4972163736820221,0.4972163736820221,1.0,1.0,-2.9624810218811035,1.089768409729004,1.8727126121521,0.4218097031116485,0.9039738178253174,0.9039738178253174,0.0,132.2019500732422,130.0,38981.5546875,0.0,2147.23388671875,1.0,281.24176025390625,283.7882080078125,291.2638244628906,294.2696838378906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239413499832153,1.0,0.0,0.0,3.654594421386719,3.654618501663208,8.911928262023139e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5891.0654296875,0.0,1536.515869140625,1497.1583251953125,0.0,2692.12109375,0.9061611890792848,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568607687950134,0.5025871992111206,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444701671600342,0.4644554257392883,0.4399842917919159,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856625497341156,0.3515883088111877,0.2470587641000747,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193666338920593,0.304909884929657,0.2905631065368652,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338955402374268,0.2172045856714248,0.987147331237793,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522536039352417,0.4972163736820221,0.4972163736820221,1.0,1.0,-2.9624810218811035,1.089768409729004,1.8727126121521,0.4218097031116485,0.9039738178253174,0.9039738178253174,0.0,132.2019500732422,130.0,38981.5546875,0.0,2147.23388671875,1.0,281.24176025390625,283.7882080078125,291.2638244628906,294.2696838378906,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239413499832153,1.0,0.0,0.0,3.654594421386719,3.654618501663208,8.911928262023139e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5891.0654296875,0.0,1536.515869140625,1497.1583251953125,0.0,2692.12109375,0.9061611890792848,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588731408119202,0.4974977672100067,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505581855773926,0.4674141407012939,0.443106085062027,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603308200836182,0.3523018360137939,0.2477927356958389,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230495452880859,0.3059653043746948,0.291775643825531,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736882746219635,0.2177088260650634,0.9900681376457214,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519614219665527,0.4960202276706695,0.4960202276706695,1.0,1.0,-2.9659645557403564,1.0889724493026731,1.876992106437683,0.4198547601699829,0.9033358097076416,0.9033358097076416,0.0,130.80856323242188,148.0,39919.23828125,0.0,2146.222412109375,1.0,280.957763671875,283.5675964355469,291.3585510253906,294.5182189941406,293.1499938964844,293.1499938964844,280.6499938964844,35880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351431488990784,1.0,0.0,0.0,3.659839153289795,3.659863233566284,8.937524853536161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6038.68603515625,0.0,1543.249755859375,1497.1583251953125,0.0,2796.373291015625,0.9073871970176696,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588731408119202,0.4974977672100067,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505581855773926,0.4674141407012939,0.443106085062027,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603308200836182,0.3523018360137939,0.2477927356958389,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230495452880859,0.3059653043746948,0.291775643825531,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736882746219635,0.2177088260650634,0.9900681376457214,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519614219665527,0.4960202276706695,0.4960202276706695,1.0,1.0,-2.9659645557403564,1.0889724493026731,1.876992106437683,0.4198547601699829,0.9033358097076416,0.9033358097076416,0.0,130.80856323242188,148.0,39919.23828125,0.0,2146.222412109375,1.0,280.957763671875,283.5675964355469,291.3585510253906,294.5182189941406,293.1499938964844,293.1499938964844,280.6499938964844,35880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351431488990784,1.0,0.0,0.0,3.659839153289795,3.659863233566284,8.937524853536161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6038.68603515625,0.0,1543.249755859375,1497.1583251953125,0.0,2796.373291015625,0.9073871970176696,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555793285369873,0.5115287899971008,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423564076423644,0.469212144613266,0.4451689124107361,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525236248970032,0.3518750071525574,0.2477738112211227,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163293600082397,0.3061382174491882,0.292273610830307,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306621670722961,0.2174322009086609,0.9904237389564514,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581836700439453,0.4949248731136322,0.4949248731136322,1.0,1.0,-2.986288070678711,1.095300316810608,1.890987753868103,0.4210174679756164,0.9001487493515015,0.9001487493515015,0.0,135.7671356201172,166.0,41041.625,0.0,2206.853759765625,1.0,280.6581726074219,283.34185791015625,291.3775939941406,294.6415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480058312416077,1.0,0.0,0.0,3.657428979873657,3.6574530601501465,8.925757128963596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6159.337890625,0.0,1542.0484619140625,1497.1583251953125,0.0,2916.59619140625,0.9069803953170776,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555793285369873,0.5115287899971008,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423564076423644,0.469212144613266,0.4451689124107361,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525236248970032,0.3518750071525574,0.2477738112211227,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163293600082397,0.3061382174491882,0.292273610830307,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306621670722961,0.2174322009086609,0.9904237389564514,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581836700439453,0.4949248731136322,0.4949248731136322,1.0,1.0,-2.986288070678711,1.095300316810608,1.890987753868103,0.4210174679756164,0.9001487493515015,0.9001487493515015,0.0,135.7671356201172,166.0,41041.625,0.0,2206.853759765625,1.0,280.6581726074219,283.34185791015625,291.3775939941406,294.6415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480058312416077,1.0,0.0,0.0,3.657428979873657,3.6574530601501465,8.925757128963596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6159.337890625,0.0,1542.0484619140625,1497.1583251953125,0.0,2916.59619140625,0.9069803953170776,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454336643218994,0.5385019779205322,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251086711883544,0.4704774916172027,0.4467858970165252,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383059501647949,0.3509375154972076,0.2474341690540313,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027069568634033,0.3058445155620575,0.2924180924892425,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186592221260071,0.2165120393037796,0.9885861873626708,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0813293457031,297.22955322265625,284.6648864746094,1.0,0.5683915019035339,0.4938295185565948,0.4938295185565948,1.0,1.0,-3.018203020095825,1.1063286066055298,1.911874413490296,0.4245225787162781,0.8949270248413086,0.8949270248413086,0.0,145.4003448486328,169.0,42343.140625,0.0,2313.10205078125,1.0,280.35821533203125,283.134521484375,291.3784484863281,294.7403259277344,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590376377105713,1.0,0.0,0.0,3.646779537200928,3.646803617477417,8.873855108504358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5597.5302734375,0.0,1531.8385009765625,1497.1583251953125,0.0,3019.979736328125,0.904750406742096,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454336643218994,0.5385019779205322,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251086711883544,0.4704774916172027,0.4467858970165252,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383059501647949,0.3509375154972076,0.2474341690540313,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027069568634033,0.3058445155620575,0.2924180924892425,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186592221260071,0.2165120393037796,0.9885861873626708,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0813293457031,297.22955322265625,284.6648864746094,1.0,0.5683915019035339,0.4938295185565948,0.4938295185565948,1.0,1.0,-3.018203020095825,1.1063286066055298,1.911874413490296,0.4245225787162781,0.8949270248413086,0.8949270248413086,0.0,145.4003448486328,169.0,42343.140625,0.0,2313.10205078125,1.0,280.35821533203125,283.134521484375,291.3784484863281,294.7403259277344,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590376377105713,1.0,0.0,0.0,3.646779537200928,3.646803617477417,8.873855108504358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5597.5302734375,0.0,1531.8385009765625,1497.1583251953125,0.0,3019.979736328125,0.904750406742096,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6394993662834167,0.5501178503036499,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181609749794006,0.4714966118335724,0.4476328790187835,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325814604759216,0.3508258759975433,0.2472904771566391,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969108819961548,0.3059287667274475,0.2924780249595642,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133265733718872,0.2160758823156356,0.9869682788848876,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.08477783203125,297.2249450683594,284.8143920898437,1.0,0.5723772048950195,0.4932818412780761,0.4932818412780761,1.0,1.0,-3.0311508178710938,1.1105656623840332,1.9205851554870603,0.4258775413036346,0.8953065872192383,0.8953065872192383,0.0,149.66343688964844,169.0,41609.53125,0.0,2358.634033203125,1.0,280.6012268066406,283.3124694824219,291.3126220703125,294.5048828125,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531445860862732,1.0,0.0,0.0,3.642080545425415,3.642104625701904,8.85100121195137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5752.197265625,0.0,1526.158203125,1497.1583251953125,0.0,2964.732177734375,0.903714954853058,1.0,0.0,3.0,1.0,0.0
12224760,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343491077423096,0.5592422485351562,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913455843925476,0.4729781448841095,0.4489694535732269,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285393118858337,0.3511691689491272,0.2474872767925262,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927811145782471,0.3063497841358185,0.2928625047206878,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091569900512695,0.2158450931310653,0.986123502254486,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.090576171875,297.2250061035156,284.8675537109375,1.0,0.5759913921356201,0.4923509955406189,0.4923509955406189,1.0,1.0,-3.043409585952759,1.1138149499893188,1.92959463596344,0.4262465536594391,0.895386278629303,0.895386278629303,0.0,153.1451873779297,172.0,41651.37890625,0.0,2399.21240234375,1.0,280.64208984375,283.3729248046875,291.3070678710937,294.53009033203125,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490191698074341,1.0,0.0,0.0,3.639753580093384,3.639777421951294,8.839694487505767e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5486.44775390625,0.0,1523.0213623046875,1497.1583251953125,0.0,2926.0849609375,0.9031150937080384,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949736595153807,0.6266412138938904,0.5653784275054932,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054272770881652,0.4766853451728821,0.4524675905704498,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214370608329773,0.3526307046413421,0.2485093921422958,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854828238487244,0.3077893555164337,0.2942783832550049,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013630867004395,0.2158274501562118,0.9865081310272216,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1064147949219,297.2324523925781,285.0790405273437,1.0,0.581953227519989,0.4904893040657043,0.4904893040657043,1.0,1.0,-3.059640645980835,1.1167685985565186,1.9428720474243164,0.4253292381763458,0.8988440036773682,0.8988440036773682,0.0,159.86912536621094,175.0,40923.60546875,0.0,2463.439697265625,1.0,280.9416809082031,283.6239013671875,291.30499267578125,294.45184326171875,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381679058074951,1.0,0.0,0.0,3.641679048538208,3.641702890396118,8.849049777381879e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5413.07666015625,0.0,1523.4056396484375,1497.1583251953125,0.0,2824.602783203125,0.9033883213996888,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949736595153807,0.6266412138938904,0.5653784275054932,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054272770881652,0.4766853451728821,0.4524675905704498,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214370608329773,0.3526307046413421,0.2485093921422958,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854828238487244,0.3077893555164337,0.2942783832550049,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013630867004395,0.2158274501562118,0.9865081310272216,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1064147949219,297.2324523925781,285.0790405273437,1.0,0.581953227519989,0.4904893040657043,0.4904893040657043,1.0,1.0,-3.059640645980835,1.1167685985565186,1.9428720474243164,0.4253292381763458,0.8988440036773682,0.8988440036773682,0.0,159.86912536621094,175.0,40923.60546875,0.0,2463.439697265625,1.0,280.9416809082031,283.6239013671875,291.30499267578125,294.45184326171875,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381679058074951,1.0,0.0,0.0,3.641679048538208,3.641702890396118,8.849049777381879e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5413.07666015625,0.0,1523.4056396484375,1497.1583251953125,0.0,2824.602783203125,0.9033883213996888,1.0,0.0,3.0,1.0,0.0
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.986200213432312,0.6237562298774719,0.5621044039726257,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995814323425293,0.48092120885849,0.4565513730049133,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158143162727356,0.3546147644519806,0.2499766498804092,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798112630844116,0.3096943497657776,0.2961924374103546,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.6952019929885864,0.2163687050342559,0.9893054366111756,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862651467323303,0.4886275827884674,0.4886275827884674,1.0,1.0,-3.066798686981201,1.115933895111084,1.9508647918701167,0.4229972958564758,0.904862642288208,0.904862642288208,0.0,165.78948974609375,178.0,40123.4375,0.0,2508.89013671875,1.0,281.2416076660156,283.8634338378906,291.3180236816406,294.4013061523437,293.1499938964844,293.1499938964844,280.95001220703125,35674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292865753173828,1.0,0.0,0.0,3.6531190872192383,3.653143167495728,8.904734158932115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5989.9111328125,0.0,1534.20361328125,1497.1583251953125,0.0,2741.805419921875,0.9057734608650208,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.986200213432312,0.6237562298774719,0.5621044039726257,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995814323425293,0.48092120885849,0.4565513730049133,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158143162727356,0.3546147644519806,0.2499766498804092,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798112630844116,0.3096943497657776,0.2961924374103546,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.6952019929885864,0.2163687050342559,0.9893054366111756,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862651467323303,0.4886275827884674,0.4886275827884674,1.0,1.0,-3.066798686981201,1.115933895111084,1.9508647918701167,0.4229972958564758,0.904862642288208,0.904862642288208,0.0,165.78948974609375,178.0,40123.4375,0.0,2508.89013671875,1.0,281.2416076660156,283.8634338378906,291.3180236816406,294.4013061523437,293.1499938964844,293.1499938964844,280.95001220703125,35674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292865753173828,1.0,0.0,0.0,3.6531190872192383,3.653143167495728,8.904734158932115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5989.9111328125,0.0,1534.20361328125,1497.1583251953125,0.0,2741.805419921875,0.9057734608650208,1.0,0.0,3.0,1.0,0.0
12225060,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814345240592957,0.6211803555488586,0.5604423880577087,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969701528549194,0.4830889701843261,0.4590768814086914,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130291104316711,0.3553175628185272,0.2508027553558349,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771559953689575,0.3105502724647522,0.2973650097846985,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922809481620789,0.2165529727935791,0.9914311170578004,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888583660125732,0.4875463843345642,0.4875463843345642,1.0,1.0,-3.072804450988769,1.1161553859710691,1.9566491842269893,0.4220063686370849,0.9050900936126708,0.9050900936126708,0.0,168.9982147216797,178.0,41074.22265625,0.0,2537.107421875,1.0,280.9750671386719,283.66668701171875,291.4063415527344,294.6676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397897481918335,1.0,0.0,0.0,3.660120010375977,3.660144090652466,8.938897622101649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5818.6884765625,0.0,1542.52880859375,1497.1583251953125,0.0,2839.7509765625,0.9073429703712464,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785558581352234,0.6196595430374146,0.5592162013053894,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951812386512756,0.4838477075099945,0.4599370956420898,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111796379089355,0.3554011583328247,0.2509695589542389,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754231691360474,0.3107590973377228,0.2976935803890228,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.690462052822113,0.2164933383464813,0.9917263388633728,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026306152344,1.0,0.589880108833313,0.4870375692844391,0.4870375692844391,1.0,1.0,-3.0733182430267334,1.115325689315796,1.957992672920227,0.4211010932922363,0.905512273311615,0.905512273311615,0.0,170.6838836669922,181.0,41129.2734375,0.0,2546.92822265625,1.0,280.957763671875,283.64483642578125,291.40728759765625,294.6583251953125,293.1499938964844,293.1499938964844,280.6499938964844,35766.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429843187332153,1.0,0.0,0.0,3.662585496902466,3.662609577178955,8.950943310992443e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6145.1826171875,0.0,1545.4638671875,1497.1583251953125,0.0,2869.60986328125,0.9079254269599916,1.0,0.0,3.0,1.0,0.0
12225180,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685453176498412,0.6139941215515137,0.5546422004699707,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890058994293213,0.4854069948196411,0.461878627538681,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045828938484192,0.3549038767814636,0.2509669363498688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694577574729919,0.3107781410217285,0.2981384694576263,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841681599617004,0.2157820612192154,0.9904208183288574,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.14044189453125,297.2356262207031,284.90240478515625,1.0,0.592343807220459,0.4854475855827331,0.4854475855827331,1.0,1.0,-3.069124937057495,1.1103734970092771,1.9587515592575075,0.4171609878540039,0.9032519459724426,0.9032519459724426,0.0,175.9693145751953,184.0,42025.625,0.0,2566.6181640625,1.0,280.6581115722656,283.4024658203125,291.4163513183594,294.76531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35964.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563016653060913,1.0,0.0,0.0,3.664590835571289,3.6646149158477774,8.960748232311744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6249.9091796875,0.0,1549.197265625,1497.1583251953125,0.0,2994.324951171875,0.9085006713867188,1.0,0.0,3.0,1.0,0.0
12225240,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685453176498412,0.6139941215515137,0.5546422004699707,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890058994293213,0.4854069948196411,0.461878627538681,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045828938484192,0.3549038767814636,0.2509669363498688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694577574729919,0.3107781410217285,0.2981384694576263,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841681599617004,0.2157820612192154,0.9904208183288574,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.14044189453125,297.2356262207031,284.90240478515625,1.0,0.592343807220459,0.4854475855827331,0.4854475855827331,1.0,1.0,-3.069124937057495,1.1103734970092771,1.9587515592575075,0.4171609878540039,0.9032519459724426,0.9032519459724426,0.0,175.9693145751953,184.0,42025.625,0.0,2566.6181640625,1.0,280.6581115722656,283.4024658203125,291.4163513183594,294.76531982421875,293.1499938964844,293.1499938964844,280.3500061035156,35964.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563016653060913,1.0,0.0,0.0,3.664590835571289,3.6646149158477774,8.960748232311744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6249.9091796875,0.0,1549.197265625,1497.1583251953125,0.0,2994.324951171875,0.9085006713867188,1.0,0.0,3.0,1.0,0.0
12225300,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633476138114928,0.6109337210655212,0.5521488189697266,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859546780586243,0.4859163761138916,0.4625729918479919,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011953830718994,0.3544041514396667,0.2507709264755249,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664783000946045,0.3105594515800476,0.2981246411800384,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809558272361755,0.21521957218647,0.9887537956237792,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.59320467710495,0.484652578830719,0.484652578830719,1.0,1.0,-3.064708948135376,1.106956124305725,1.957752704620361,0.4147398471832275,0.9004949331283569,0.9004949331283569,0.0,178.46656799316406,184.0,42803.7890625,0.0,2571.241455078125,1.0,280.4009094238281,283.213623046875,291.4295654296875,294.9021911621094,293.1499938964844,293.1499938964844,280.3500061035156,36100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630394339561462,1.0,0.0,0.0,3.662336826324463,3.662360906600952,8.949728567131388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6049.97265625,0.0,1547.6947021484375,1497.1583251953125,0.0,3057.513671875,0.908051371574402,1.0,0.0,3.0,1.0,0.0
12225360,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578201174736024,0.6077352166175842,0.5493898987770081,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827727437019348,0.4862655997276306,0.4630388915538788,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976529002189636,0.3537591695785522,0.2504240870475769,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633790373802185,0.3102053701877594,0.2979337871074676,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775907278060913,0.2145298719406128,0.9863659739494324,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405334472656,297.2195129394531,284.69921875,1.0,0.593825101852417,0.4840274751186371,0.4840274751186371,1.0,1.0,-3.0584375858306885,1.103114128112793,1.9553234577178955,0.4123014807701111,0.898252010345459,0.898252010345459,0.0,180.95068359375,187.0,42826.1875,0.0,2572.231201171875,1.0,280.35809326171875,283.1600341796875,291.4057006835937,294.821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36217.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655368089675903,1.0,0.0,0.0,3.657254219055176,3.657278299331665,8.924904477680684e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5639.6923828125,0.0,1542.884521484375,1497.1583251953125,0.0,3080.94140625,0.9070281386375428,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500901103019714,0.6040496826171875,0.5454943180084229,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792962431907654,0.488449364900589,0.4647676646709442,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932780981063843,0.3537979423999786,0.2502459585666656,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7596023678779602,0.3104815483093261,0.2980195879936218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731160879135132,0.2138877063989639,0.9829859137535096,284.8746643066406,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949859023094177,0.4827772676944732,0.4827772676944732,1.0,1.0,-3.051644086837769,1.0978199243545532,1.9538240432739256,0.4082888960838318,0.8986523747444153,0.8986523747444153,0.0,184.39540100097656,190.0,41846.51953125,0.0,2577.2333984375,1.0,280.6422119140625,283.37799072265625,291.3296203613281,294.57720947265625,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527549505233765,1.0,0.0,0.0,3.651993751525879,3.652017831802368,8.899249337446236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5505.86572265625,0.0,1536.281005859375,1497.1583251953125,0.0,2961.080810546875,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500901103019714,0.6040496826171875,0.5454943180084229,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792962431907654,0.488449364900589,0.4647676646709442,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932780981063843,0.3537979423999786,0.2502459585666656,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7596023678779602,0.3104815483093261,0.2980195879936218,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731160879135132,0.2138877063989639,0.9829859137535096,284.8746643066406,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949859023094177,0.4827772676944732,0.4827772676944732,1.0,1.0,-3.051644086837769,1.0978199243545532,1.9538240432739256,0.4082888960838318,0.8986523747444153,0.8986523747444153,0.0,184.39540100097656,190.0,41846.51953125,0.0,2577.2333984375,1.0,280.6422119140625,283.37799072265625,291.3296203613281,294.57720947265625,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527549505233765,1.0,0.0,0.0,3.651993751525879,3.652017831802368,8.899249337446236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5505.86572265625,0.0,1536.281005859375,1497.1583251953125,0.0,2961.080810546875,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
12225540,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464659094810486,0.6022960543632507,0.5436807870864868,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792368769645691,0.4920242428779602,0.4679212570190429,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922488451004028,0.355143666267395,0.2510426044464111,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587968111038208,0.3118206858634949,0.2991329133510589,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716557741165161,0.2142077386379242,0.9837645292282104,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669311523437,297.226318359375,285.0770568847656,1.0,0.5967432260513306,0.4815270900726318,0.4815270900726318,1.0,1.0,-3.0564770698547363,1.097205400466919,1.959271550178528,0.40639528632164,0.9019742012023926,0.9019742012023926,0.0,186.3118133544922,193.0,41004.53515625,0.0,2596.490234375,1.0,280.9417724609375,283.6201171875,291.32830810546875,294.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83942049741745,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389386412338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6089.1943359375,0.0,1537.5220947265625,1497.1583251953125,0.0,2836.30126953125,0.9062403440475464,1.0,0.0,3.0,1.0,0.0
12225600,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464659094810486,0.6022960543632507,0.5436807870864868,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792368769645691,0.4920242428779602,0.4679212570190429,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922488451004028,0.355143666267395,0.2510426044464111,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587968111038208,0.3118206858634949,0.2991329133510589,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716557741165161,0.2142077386379242,0.9837645292282104,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669311523437,297.226318359375,285.0770568847656,1.0,0.5967432260513306,0.4815270900726318,0.4815270900726318,1.0,1.0,-3.0564770698547363,1.097205400466919,1.959271550178528,0.40639528632164,0.9019742012023926,0.9019742012023926,0.0,186.3118133544922,193.0,41004.53515625,0.0,2596.490234375,1.0,280.9417724609375,283.6201171875,291.32830810546875,294.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83942049741745,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389386412338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6089.1943359375,0.0,1537.5220947265625,1497.1583251953125,0.0,2836.30126953125,0.9062403440475464,1.0,0.0,3.0,1.0,0.0
