time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367573261260986,0.5965116620063782,0.539761483669281,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742302060127258,0.4924100041389465,0.4693360924720764,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864193916320801,0.3534847497940063,0.2506245374679565,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753520131111145,0.3103342652320862,0.2986672818660736,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655271649360657,0.211873397231102,0.9775367975234984,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978769659996033,0.4803833663463592,0.4803833663463592,1.0,1.0,-3.044948101043701,1.090157389640808,1.9547905921936035,0.4021874666213989,0.8997035622596741,0.8997035622596741,0.0,190.9468231201172,196.0,41766.62890625,0.0,2598.512451171875,1.0,280.65777587890625,283.39373779296875,291.4211730957031,294.72705078125,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499181270599365,1.0,0.0,0.0,3.653656482696533,3.6536805629730233,8.90735407210741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.7158203125,0.0,1537.5977783203125,1497.1583251953125,0.0,2934.50390625,0.906115710735321,1.0,0.0,3.0,1.0,0.0
12225720,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367573261260986,0.5965116620063782,0.539761483669281,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742302060127258,0.4924100041389465,0.4693360924720764,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864193916320801,0.3534847497940063,0.2506245374679565,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753520131111145,0.3103342652320862,0.2986672818660736,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655271649360657,0.211873397231102,0.9775367975234984,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978769659996033,0.4803833663463592,0.4803833663463592,1.0,1.0,-3.044948101043701,1.090157389640808,1.9547905921936035,0.4021874666213989,0.8997035622596741,0.8997035622596741,0.0,190.9468231201172,196.0,41766.62890625,0.0,2598.512451171875,1.0,280.65777587890625,283.39373779296875,291.4211730957031,294.72705078125,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499181270599365,1.0,0.0,0.0,3.653656482696533,3.6536805629730233,8.90735407210741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.7158203125,0.0,1537.5977783203125,1497.1583251953125,0.0,2934.50390625,0.906115710735321,1.0,0.0,3.0,1.0,0.0
12225780,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285157918930054,0.5928172469139099,0.5359360575675964,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704533576965332,0.4941493570804596,0.4706532657146454,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817413806915283,0.3531445860862732,0.2501761317253113,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492961287498474,0.3099811673164367,0.2981212139129638,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603309512138367,0.2105077356100082,0.9706681966781616,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1712341308594,297.2001953125,285.0556030273437,1.0,0.5984449982643127,0.4792396426200866,0.4792396426200866,1.0,1.0,-3.0324642658233643,1.0827863216400146,1.94967782497406,0.3972948491573334,0.9024439454078674,0.9024439454078674,0.0,194.5823974609375,199.0,40749.05078125,0.0,2593.535888671875,1.0,280.94219970703125,283.60333251953125,291.3623352050781,294.5252685546875,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405787348747253,1.0,0.0,0.0,3.656343698501587,3.656367540359497,8.920461027628335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6079.748046875,0.0,1539.53271484375,1497.1583251953125,0.0,2847.12255859375,0.906644880771637,1.0,0.0,3.0,1.0,0.0
12225840,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285157918930054,0.5928172469139099,0.5359360575675964,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704533576965332,0.4941493570804596,0.4706532657146454,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817413806915283,0.3531445860862732,0.2501761317253113,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492961287498474,0.3099811673164367,0.2981212139129638,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603309512138367,0.2105077356100082,0.9706681966781616,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1712341308594,297.2001953125,285.0556030273437,1.0,0.5984449982643127,0.4792396426200866,0.4792396426200866,1.0,1.0,-3.0324642658233643,1.0827863216400146,1.94967782497406,0.3972948491573334,0.9024439454078674,0.9024439454078674,0.0,194.5823974609375,199.0,40749.05078125,0.0,2593.535888671875,1.0,280.94219970703125,283.60333251953125,291.3623352050781,294.5252685546875,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405787348747253,1.0,0.0,0.0,3.656343698501587,3.656367540359497,8.920461027628335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6079.748046875,0.0,1539.53271484375,1497.1583251953125,0.0,2847.12255859375,0.906644880771637,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257090091705322,0.5907829999923706,0.5345114469528198,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696160912513733,0.4950374364852905,0.4717086851596832,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804526686668396,0.3530466854572296,0.2502439320087433,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481369972229004,0.3099172711372375,0.2981973886489868,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587477922439575,0.2100034803152084,0.968816101551056,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988767743110657,0.4786677658557892,0.4786677658557892,1.0,1.0,-3.0299692153930664,1.0805970430374146,1.949372172355652,0.3956268429756164,0.9009853601455688,0.9009853601455688,0.0,195.8631591796875,199.0,41525.06640625,0.0,2595.40576171875,1.0,280.6985168457031,283.43096923828125,291.42352294921875,294.74920654296875,293.1499938964844,293.1499938964844,280.6499938964844,35978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458861112594604,1.0,0.0,0.0,3.656894445419312,3.6569182872772217,8.923148584472074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5918.46630859375,0.0,1540.6922607421875,1497.1583251953125,0.0,2896.755126953125,0.9067636728286744,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9218977093696594,0.5881816148757935,0.5324333906173706,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680899739265442,0.4955745041370392,0.4724019765853882,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785152792930603,0.3526538908481598,0.2500974237918854,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464489936828613,0.3096388876438141,0.2980796098709106,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567089557647705,0.2093573063611984,0.9664956331253052,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992262363433838,0.4782036542892456,0.4782036542892456,1.0,1.0,-3.0252010822296143,1.077701210975647,1.9474998712539675,0.3937836587429046,0.8998973369598389,0.8998973369598389,0.0,197.5108795166016,202.0,41563.8046875,0.0,2594.83251953125,1.0,280.6576843261719,283.3787841796875,291.43170166015625,294.72564697265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493224382400513,1.0,0.0,0.0,3.655071020126343,3.655095100402832,8.914252589420357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6215.29345703125,0.0,1539.2489013671875,1497.1583251953125,0.0,2928.9248046875,0.9064384698867798,1.0,0.0,3.0,1.0,0.0
12226020,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133362770080566,0.5822397470474243,0.5275163054466248,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642320036888123,0.4960481822490692,0.4731996357440948,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738611102104187,0.3513640761375427,0.2494406849145889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424366474151611,0.3086789548397064,0.2974714636802673,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520481705665588,0.2077571600675583,0.9606068730354308,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996519923210144,0.477275401353836,0.477275401353836,1.0,1.0,-3.011654853820801,1.0703333616256714,1.941321611404419,0.3893725574016571,0.8944260478019714,0.8944260478019714,0.0,201.18145751953125,205.0,42309.6875,0.0,2587.9931640625,1.0,280.35821533203125,283.1361083984375,291.4476013183594,294.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589186668395996,1.0,0.0,0.0,3.6447227001190186,3.644746780395508,8.863847824613913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5614.14306640625,0.0,1529.5367431640625,1497.1583251953125,0.0,3018.863525390625,0.9042837619781494,1.0,0.0,3.0,1.0,0.0
12226080,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133362770080566,0.5822397470474243,0.5275163054466248,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642320036888123,0.4960481822490692,0.4731996357440948,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738611102104187,0.3513640761375427,0.2494406849145889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424366474151611,0.3086789548397064,0.2974714636802673,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520481705665588,0.2077571600675583,0.9606068730354308,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996519923210144,0.477275401353836,0.477275401353836,1.0,1.0,-3.011654853820801,1.0703333616256714,1.941321611404419,0.3893725574016571,0.8944260478019714,0.8944260478019714,0.0,201.18145751953125,205.0,42309.6875,0.0,2587.9931640625,1.0,280.35821533203125,283.1361083984375,291.4476013183594,294.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,36298.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589186668395996,1.0,0.0,0.0,3.6447227001190186,3.644746780395508,8.863847824613913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5614.14306640625,0.0,1529.5367431640625,1497.1583251953125,0.0,3018.863525390625,0.9042837619781494,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071686863899232,0.5786237120628357,0.5237023234367371,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618493676185608,0.4977870285511017,0.4744951426982879,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706335186958313,0.3511941432952881,0.2491097748279571,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396253943443298,0.3085447251796722,0.2971538305282593,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485200524330139,0.2067556828260421,0.955547332763672,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891784667969,297.1779479980469,284.84033203125,1.0,0.6000733375549316,0.4763471484184265,0.4763471484184265,1.0,1.0,-3.0017518997192383,1.0644521713256836,1.937299728393555,0.3853993713855743,0.8943440318107605,0.8943440318107605,0.0,203.953125,208.0,41314.80859375,0.0,2583.475341796875,1.0,280.6421203613281,283.3542175292969,291.3778076171875,294.5854797363281,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463745713233948,1.0,0.0,0.0,3.636787414550781,3.6368112564086914,8.825293207337381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5481.705078125,0.0,1519.935546875,1497.1583251953125,0.0,2901.326416015625,0.9024666547775269,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071686863899232,0.5786237120628357,0.5237023234367371,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618493676185608,0.4977870285511017,0.4744951426982879,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706335186958313,0.3511941432952881,0.2491097748279571,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396253943443298,0.3085447251796722,0.2971538305282593,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485200524330139,0.2067556828260421,0.955547332763672,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891784667969,297.1779479980469,284.84033203125,1.0,0.6000733375549316,0.4763471484184265,0.4763471484184265,1.0,1.0,-3.0017518997192383,1.0644521713256836,1.937299728393555,0.3853993713855743,0.8943440318107605,0.8943440318107605,0.0,203.953125,208.0,41314.80859375,0.0,2583.475341796875,1.0,280.6421203613281,283.3542175292969,291.3778076171875,294.5854797363281,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463745713233948,1.0,0.0,0.0,3.636787414550781,3.6368112564086914,8.825293207337381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5481.705078125,0.0,1519.935546875,1497.1583251953125,0.0,2901.326416015625,0.9024666547775269,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048258662223816,0.5772492289543152,0.5221924185752869,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.861781656742096,0.5001018047332764,0.4764538705348968,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.769928514957428,0.351986825466156,0.2495173215866089,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389750480651855,0.3091886043548584,0.2976097464561462,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473468542098999,0.206647902727127,0.954455316066742,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008763313293457,0.4757074117660522,0.4757074117660522,1.0,1.0,-3.0020079612731934,1.0632323026657104,1.938775658607483,0.383916825056076,0.896706223487854,0.896706223487854,0.0,205.22360229492188,208.0,40448.06640625,0.0,2590.47998046875,1.0,280.9299621582031,283.580810546875,291.3631591796875,294.4567565917969,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342829346656799,1.0,0.0,0.0,3.636295557022095,3.636319398880005,8.822905215311039e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5696.783203125,0.0,1518.0576171875,1497.1583251953125,0.0,2788.350341796875,0.9022527933120728,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9043403267860411,0.5768749117851257,0.521894633769989,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8619648218154907,0.5009057521820068,0.4772164225578308,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7699176669120789,0.3523132801055908,0.2497456967830658,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7389523386955261,0.309461385011673,0.2978651821613312,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6471738219261169,0.2066893130540847,0.9545911550521852,285.0390625,284.95001220703125,300.07000732421875,288.4344482421875,298.2079162597656,297.1893005371094,285.0407409667969,1.0,0.6012355089187622,0.475505381822586,0.475505381822586,1.0,1.0,-3.003310441970825,1.0633357763290403,1.9399745464324951,0.3836847245693207,0.8971735239028931,0.8971735239028931,0.0,205.55311584472656,211.0,40445.1015625,0.0,2594.638671875,1.0,280.9416809082031,283.5961608886719,291.3802795410156,294.49322509765625,293.1499938964844,293.1499938964844,281.25,35976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832754373550415,1.0,0.0,0.0,3.636960983276367,3.636984825134277,8.826134489936521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5399.7060546875,0.0,1518.531982421875,1497.1583251953125,0.0,2774.10107421875,0.9023653864860536,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025478363037108,0.575931191444397,0.5209461450576782,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629306554794312,0.5047307014465332,0.4807066619396209,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701330780982971,0.3541203737258911,0.2509315907955169,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390962243080139,0.3109819591045379,0.2992177009582519,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467933654785156,0.2072264552116394,0.9566097855567932,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603165864944458,0.4746636152267456,0.4746636152267456,1.0,1.0,-3.011837959289551,1.0650017261505127,1.9468361139297483,0.3832466006278991,0.9027443528175354,0.9027443528175354,0.0,207.02978515625,214.0,39673.453125,0.0,2618.44140625,1.0,281.2416687011719,283.838623046875,291.40478515625,294.4519958496094,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221462368965149,1.0,0.0,0.0,3.6466660499572754,3.6466901302337646,8.873302590473031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5977.5556640625,0.0,1527.372314453125,1497.1583251953125,0.0,2675.464111328125,0.904361367225647,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025478363037108,0.575931191444397,0.5209461450576782,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629306554794312,0.5047307014465332,0.4807066619396209,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701330780982971,0.3541203737258911,0.2509315907955169,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390962243080139,0.3109819591045379,0.2992177009582519,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467933654785156,0.2072264552116394,0.9566097855567932,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603165864944458,0.4746636152267456,0.4746636152267456,1.0,1.0,-3.011837959289551,1.0650017261505127,1.9468361139297483,0.3832466006278991,0.9027443528175354,0.9027443528175354,0.0,207.02978515625,214.0,39673.453125,0.0,2618.44140625,1.0,281.2416687011719,283.838623046875,291.40478515625,294.4519958496094,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221462368965149,1.0,0.0,0.0,3.6466660499572754,3.6466901302337646,8.873302590473031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5977.5556640625,0.0,1527.372314453125,1497.1583251953125,0.0,2675.464111328125,0.904361367225647,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012840986251832,0.5746906995773315,0.5203328728675842,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631223440170288,0.5062218904495239,0.4824258983135223,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699991464614868,0.3546946346759796,0.2515301704406738,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389729619026184,0.3115098476409912,0.2999259829521179,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464845538139343,0.2073754221200943,0.9579907059669496,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043150424957275,0.4742427170276642,0.4742427170276642,1.0,1.0,-3.016404628753662,1.0659407377243042,1.950463891029358,0.383171945810318,0.9026551246643066,0.9026551246643066,0.0,208.071029663086,214.0,40542.7890625,0.0,2632.517822265625,1.0,280.9986267089844,283.67047119140625,291.4887390136719,294.7188720703125,293.1499938964844,293.1499938964844,280.95001220703125,35761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296284079551697,1.0,0.0,0.0,3.6514854431152335,3.651509523391724,8.896771532818093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5834.43115234375,0.0,1533.03369140625,1497.1583251953125,0.0,2744.987060546875,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987115621566772,0.5727061033248901,0.5188733339309692,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.862237811088562,0.5071867108345032,0.4835915267467499,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.768842875957489,0.3548194468021393,0.2517898976802826,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379838228225708,0.3116745948791504,0.3002864122390747,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453769207000732,0.207241028547287,0.958240270614624,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053388118743896,0.4736441075801849,0.4736441075801849,1.0,1.0,-3.017103672027588,1.0649782419204712,1.9521253108978271,0.3820691108703613,0.9029315710067748,0.9029315710067748,0.0,209.7476806640625,217.0,40659.1796875,0.0,2642.48583984375,1.0,280.9577331542969,283.6200561523437,291.5068359375,294.7214660644531,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835318386554718,1.0,0.0,0.0,3.654342651367188,3.6543667316436768,8.910700444175745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6132.87451171875,0.0,1536.623291015625,1497.1583251953125,0.0,2798.008056640625,0.906113862991333,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919878005981445,0.5677089691162109,0.5148757100105286,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590484857559204,0.5082050561904907,0.4849927127361297,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651557326316833,0.3542941808700561,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.734794557094574,0.3113144040107727,0.3003304600715637,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509649276733,0.2063676565885543,0.9560413956642152,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069230437278748,0.472446858882904,0.472446858882904,1.0,1.0,-3.011322021484375,1.0601385831832886,1.951183557510376,0.3784802854061126,0.9001975059509277,0.9001975059509277,0.0,213.8280029296875,220.0,41526.76171875,0.0,2652.3857421875,1.0,280.658203125,283.3775634765625,291.5255126953125,294.8370666503906,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483492732048035,1.0,0.0,0.0,3.654390811920166,3.6544148921966553,8.91093520749564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6236.57568359375,0.0,1538.1927490234375,1497.1583251953125,0.0,2919.811767578125,0.9062545299530028,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919878005981445,0.5677089691162109,0.5148757100105286,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590484857559204,0.5082050561904907,0.4849927127361297,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651557326316833,0.3542941808700561,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.734794557094574,0.3113144040107727,0.3003304600715637,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419509649276733,0.2063676565885543,0.9560413956642152,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069230437278748,0.472446858882904,0.472446858882904,1.0,1.0,-3.011322021484375,1.0601385831832886,1.951183557510376,0.3784802854061126,0.9001975059509277,0.9001975059509277,0.0,213.8280029296875,220.0,41526.76171875,0.0,2652.3857421875,1.0,280.658203125,283.3775634765625,291.5255126953125,294.8370666503906,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483492732048035,1.0,0.0,0.0,3.654390811920166,3.6544148921966553,8.91093520749564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6236.57568359375,0.0,1538.1927490234375,1497.1583251953125,0.0,2919.811767578125,0.9062545299530028,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845473527908325,0.5620607733726501,0.5101460814476013,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551266193389893,0.5084922909736633,0.4855979084968567,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607525587081909,0.3531748652458191,0.2511714696884155,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7309107184410095,0.3103620409965515,0.2997434139251709,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377670168876648,0.2049312591552734,0.9510613083839417,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2472229003906,297.1842041015625,284.6625366210937,1.0,0.6078476309776306,0.4712496101856231,0.4712496101856231,1.0,1.0,-2.9990122318267822,1.0526998043060305,1.946312427520752,0.3736885190010071,0.8947072625160217,0.8947072625160217,0.0,218.12196350097656,223.0,42288.56640625,0.0,2650.8291015625,1.0,280.35821533203125,283.134521484375,291.5237121582031,294.9000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571741580963135,1.0,0.0,0.0,3.644875288009644,3.6448991298675537,8.864589631230047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.5185546875,0.0,1529.540771484375,1497.1583251953125,0.0,3002.505126953125,0.9043000340461732,1.0,0.0,3.0,1.0,0.0
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8845473527908325,0.5620607733726501,0.5101460814476013,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8551266193389893,0.5084922909736633,0.4855979084968567,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607525587081909,0.3531748652458191,0.2511714696884155,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7309107184410095,0.3103620409965515,0.2997434139251709,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6377670168876648,0.2049312591552734,0.9510613083839417,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2472229003906,297.1842041015625,284.6625366210937,1.0,0.6078476309776306,0.4712496101856231,0.4712496101856231,1.0,1.0,-2.9990122318267822,1.0526998043060305,1.946312427520752,0.3736885190010071,0.8947072625160217,0.8947072625160217,0.0,218.12196350097656,223.0,42288.56640625,0.0,2650.8291015625,1.0,280.35821533203125,283.134521484375,291.5237121582031,294.9000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36276.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571741580963135,1.0,0.0,0.0,3.644875288009644,3.6448991298675537,8.864589631230047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.5185546875,0.0,1529.540771484375,1497.1583251953125,0.0,3002.505126953125,0.9043000340461732,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792729377746582,0.5588122010231018,0.506666362285614,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528510928153992,0.510162889957428,0.4868150055408478,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579424381256104,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298008441925,0.3102686703205108,0.299467384815216,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346843242645264,0.2040623724460601,0.946676790714264,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086187362670898,0.4703972637653351,0.4703972637653351,1.0,1.0,-2.990504503250122,1.04750657081604,1.942997932434082,0.3700667321681976,0.894643247127533,0.894643247127533,0.0,221.2216796875,226.0,41316.33984375,0.0,2650.42724609375,1.0,280.6421203613281,283.353759765625,291.4567565917969,294.6639099121094,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436976671218872,1.0,0.0,0.0,3.637434959411621,3.6374588012695312,8.828436079966195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.5087890625,0.0,1520.552001953125,1497.1583251953125,0.0,2876.28125,0.90260112285614,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792729377746582,0.5588122010231018,0.506666362285614,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528510928153992,0.510162889957428,0.4868150055408478,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579424381256104,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728298008441925,0.3102686703205108,0.299467384815216,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346843242645264,0.2040623724460601,0.946676790714264,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086187362670898,0.4703972637653351,0.4703972637653351,1.0,1.0,-2.990504503250122,1.04750657081604,1.942997932434082,0.3700667321681976,0.894643247127533,0.894643247127533,0.0,221.2216796875,226.0,41316.33984375,0.0,2650.42724609375,1.0,280.6421203613281,283.353759765625,291.4567565917969,294.6639099121094,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436976671218872,1.0,0.0,0.0,3.637434959411621,3.6374588012695312,8.828436079966195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.5087890625,0.0,1520.552001953125,1497.1583251953125,0.0,2876.28125,0.90260112285614,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768612146377563,0.5574305653572083,0.5051897168159485,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529514670372009,0.5132637023925781,0.4895163774490356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575125694274902,0.3547385334968567,0.2518927454948425,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277136445045471,0.3112456798553467,0.3002374768257141,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335687637329102,0.2041113823652267,0.9462788105010986,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.043212890625,1.0,0.6100383400917053,0.4695448875427246,0.4695448875427246,1.0,1.0,-2.993452787399292,1.0468873977661133,1.9465653896331787,0.3685211539268493,0.8975175619125366,0.8975175619125366,0.0,223.017807006836,229.0,40469.34375,0.0,2665.250244140625,1.0,280.9416809082031,283.5969543457031,291.4665832519531,294.5797424316406,293.1499938964844,293.1499938964844,281.25,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296651244163513,1.0,0.0,0.0,3.637960433959961,3.63798451423645,8.830987212604668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5422.0,0.0,1519.5657958984375,1497.1583251953125,0.0,2745.32861328125,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768612146377563,0.5574305653572083,0.5051897168159485,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529514670372009,0.5132637023925781,0.4895163774490356,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575125694274902,0.3547385334968567,0.2518927454948425,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277136445045471,0.3112456798553467,0.3002374768257141,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335687637329102,0.2041113823652267,0.9462788105010986,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.043212890625,1.0,0.6100383400917053,0.4695448875427246,0.4695448875427246,1.0,1.0,-2.993452787399292,1.0468873977661133,1.9465653896331787,0.3685211539268493,0.8975175619125366,0.8975175619125366,0.0,223.017807006836,229.0,40469.34375,0.0,2665.250244140625,1.0,280.9416809082031,283.5969543457031,291.4665832519531,294.5797424316406,293.1499938964844,293.1499938964844,281.25,35966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296651244163513,1.0,0.0,0.0,3.637960433959961,3.63798451423645,8.830987212604668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5422.0,0.0,1519.5657958984375,1497.1583251953125,0.0,2745.32861328125,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
12227100,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.875974178314209,0.5570448637008667,0.5047321915626526,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532933592796326,0.5150904059410095,0.4911423623561859,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576213479042053,0.3557373881340027,0.2525283396244049,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277092933654785,0.3119687736034393,0.3008570671081543,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333402991294861,0.2043638378381729,0.94716215133667,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110074520111084,0.4691187143325805,0.4691187143325805,1.0,1.0,-2.997424840927124,1.0475643873214722,1.9498605728149407,0.3682032525539398,0.900578498840332,0.900578498840332,0.0,223.85501098632807,229.0,39718.8203125,0.0,2677.154541015625,1.0,281.19842529296875,283.7857360839844,291.4621276855469,294.4556884765625,293.1499938964844,293.1499938964844,281.25,35827.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221614956855774,1.0,0.0,0.0,3.641570806503296,3.641594648361206,8.848523975757416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5600.77197265625,0.0,1522.5260009765625,1497.1583251953125,0.0,2675.60595703125,0.9033302068710328,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8753969073295593,0.5568501949310303,0.5045667290687561,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538916707038879,0.5170835852622986,0.4930010437965393,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579989433288574,0.3568999171257019,0.2533231675624847,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279403209686279,0.3128342628479004,0.3016549050807953,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333610415458679,0.2047555446624755,0.9487960934638976,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.2117004394531,285.2488098144531,1.0,0.6121674180030823,0.4686467945575714,0.4686467945575714,1.0,1.0,-3.003336191177368,1.048914909362793,1.9544212818145752,0.3681295812129974,0.9031611084938048,0.9031611084938048,0.0,224.61854553222656,232.0,39719.6796875,0.0,2692.447265625,1.0,281.2417907714844,283.8407897949219,291.4978942871094,294.54736328125,293.1499938964844,293.1499938964844,280.95001220703125,35711.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189950585365295,1.0,0.0,0.0,3.647974729537964,3.647998809814453,8.879672463990573e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6004.95458984375,0.0,1528.7615966796875,1497.1583251953125,0.0,2646.261474609375,0.9046481251716614,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.87216717004776,0.5540468096733093,0.5028539299964905,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534001111984253,0.5194944739341736,0.49585622549057,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572091221809387,0.3579561114311218,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270849943161011,0.3135877847671509,0.3027843236923218,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323056221008301,0.2048810720443725,0.9509167671203612,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3114013671875,297.215087890625,285.07373046875,1.0,0.6145063042640686,0.4677028954029083,0.4677028954029083,1.0,1.0,-3.0099594593048096,1.0495080947875977,1.9604514837265008,0.3672557771205902,0.903438687324524,0.903438687324524,0.0,227.4033203125,235.0,40724.171875,0.0,2719.5400390625,1.0,280.95782470703125,283.6231689453125,291.60552978515625,294.8243408203125,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322102427482605,1.0,0.0,0.0,3.655985593795776,3.656009435653688,8.918713660932553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6163.056640625,0.0,1538.385498046875,1497.1583251953125,0.0,2769.030517578125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.87216717004776,0.5540468096733093,0.5028539299964905,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534001111984253,0.5194944739341736,0.49585622549057,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572091221809387,0.3579561114311218,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270849943161011,0.3135877847671509,0.3027843236923218,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323056221008301,0.2048810720443725,0.9509167671203612,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3114013671875,297.215087890625,285.07373046875,1.0,0.6145063042640686,0.4677028954029083,0.4677028954029083,1.0,1.0,-3.0099594593048096,1.0495080947875977,1.9604514837265008,0.3672557771205902,0.903438687324524,0.903438687324524,0.0,227.4033203125,235.0,40724.171875,0.0,2719.5400390625,1.0,280.95782470703125,283.6231689453125,291.60552978515625,294.8243408203125,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322102427482605,1.0,0.0,0.0,3.655985593795776,3.656009435653688,8.918713660932553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6163.056640625,0.0,1538.385498046875,1497.1583251953125,0.0,2769.030517578125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664107918739319,0.5494895577430725,0.4992444813251495,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506807088851929,0.5204355120658875,0.4971894025802612,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030977249146,0.3577956855297088,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243366837501526,0.3132795393466949,0.3028779625892639,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294777989387512,0.2041252553462982,0.9492329359054564,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162461638450623,0.4667590260505676,0.4667590260505676,1.0,1.0,-3.005543708801269,1.045724868774414,1.959818959236145,0.3644101321697235,0.9008133411407472,0.9008133411407472,0.0,231.50650024414065,238.0,41610.65234375,0.0,2732.02294921875,1.0,280.6581726074219,283.3814392089844,291.6291198730469,294.9465026855469,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452370762825012,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920908953768958e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6269.25244140625,0.0,1540.391357421875,1497.1583251953125,0.0,2890.68212890625,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664107918739319,0.5494895577430725,0.4992444813251495,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506807088851929,0.5204355120658875,0.4971894025802612,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030977249146,0.3577956855297088,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243366837501526,0.3132795393466949,0.3028779625892639,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294777989387512,0.2041252553462982,0.9492329359054564,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162461638450623,0.4667590260505676,0.4667590260505676,1.0,1.0,-3.005543708801269,1.045724868774414,1.959818959236145,0.3644101321697235,0.9008133411407472,0.9008133411407472,0.0,231.50650024414065,238.0,41610.65234375,0.0,2732.02294921875,1.0,280.6581726074219,283.3814392089844,291.6291198730469,294.9465026855469,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452370762825012,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920908953768958e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6269.25244140625,0.0,1540.391357421875,1497.1583251953125,0.0,2890.68212890625,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.861079752445221,0.5450924038887024,0.4956386685371399,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478485345840454,0.5206066966056824,0.4976740777492523,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513333559036255,0.3571691513061523,0.2543925642967224,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214670181274414,0.3125309944152832,0.3024584650993347,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265067458152771,0.2030357420444488,0.9456510543823242,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791076660156,1.0,0.6171959042549133,0.4658851027488708,0.4658851027488708,1.0,1.0,-2.9967188835144043,1.0403577089309692,1.9563612937927248,0.3609286248683929,0.8961495161056519,0.8961495161056519,0.0,235.1183319091797,238.0,42403.60546875,0.0,2733.389892578125,1.0,280.36474609375,283.1476135253906,291.63995361328125,295.0395812988281,293.1499938964844,293.1499938964844,280.3500061035156,36235.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538824915885925,1.0,0.0,0.0,3.649364471435547,3.649388551712036,8.886439104571764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6014.47412109375,0.0,1534.2252197265625,1497.1583251953125,0.0,2971.64794921875,0.9052682518959044,1.0,0.0,3.0,1.0,0.0
