time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.860036313533783,0.5442769527435303,0.4948996007442474,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472746014595032,0.5206301808357239,0.4977087378501892,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7507347464561462,0.3570450246334076,0.2543168663978576,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.720879316329956,0.3123736381530761,0.3023337721824646,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.6258960962295532,0.2028071731328964,0.944773256778717,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715087890625,1.0,0.6173244118690491,0.4657186269760132,0.4657186269760132,1.0,1.0,-2.9945759773254395,1.0391528606414795,1.9554232358932493,0.3601723611354828,0.8954510688781738,0.8954510688781738,0.0,235.8059997558593,226.0,42390.76171875,0.0,2732.75048828125,1.0,280.3581848144531,283.1391906738281,291.6320495605469,295.015625,293.1499938964844,293.1499938964844,280.6499938964844,36262.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540255427360535,1.0,0.0,0.0,3.647418737411499,3.647442817687988,8.87696614881861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5662.962890625,0.0,1532.2647705078125,1497.1583251953125,0.0,2972.988525390625,0.9048595428466796,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605775237083435,0.5414159297943115,0.4915280342102051,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501490950584412,0.522252082824707,0.4986064732074737,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527865171432495,0.3575482666492462,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123476803302765,0.301854521036148,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.202062577009201,0.9397038221359252,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138988733291626,0.4646782577037811,0.4646782577037811,1.0,1.0,-2.9848413467407227,1.0330801010131836,1.951761245727539,0.3559683263301849,0.8955060839653015,0.8955060839653015,0.0,232.3319854736328,214.0,41411.86328125,0.0,2696.26318359375,1.0,280.64215087890625,283.3578186035156,291.5699157714844,294.7847900390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405552506446838,1.0,0.0,0.0,3.6405105590820312,3.640534400939941,8.843371688271873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5533.8525390625,0.0,1523.8515625,1497.1583251953125,0.0,2846.903076171875,0.9032787680625916,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605775237083435,0.5414159297943115,0.4915280342102051,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501490950584412,0.522252082824707,0.4986064732074737,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527865171432495,0.3575482666492462,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123476803302765,0.301854521036148,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.202062577009201,0.9397038221359252,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138988733291626,0.4646782577037811,0.4646782577037811,1.0,1.0,-2.9848413467407227,1.0330801010131836,1.951761245727539,0.3559683263301849,0.8955060839653015,0.8955060839653015,0.0,232.3319854736328,214.0,41411.86328125,0.0,2696.26318359375,1.0,280.64215087890625,283.3578186035156,291.5699157714844,294.7847900390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405552506446838,1.0,0.0,0.0,3.6405105590820312,3.640534400939941,8.843371688271873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5533.8525390625,0.0,1523.8515625,1497.1583251953125,0.0,2846.903076171875,0.9032787680625916,1.0,0.0,3.0,1.0,0.0
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631666898727417,0.5407631397247314,0.4905583262443542,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537346720695496,0.5236639976501465,0.4995791316032409,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557891011238098,0.3583499193191528,0.2545610070228576,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250650525093079,0.3127777576446533,0.3019608855247497,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628451943397522,0.2020595520734787,0.9383885860443116,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.611552357673645,0.4641580581665039,0.4641580581665039,1.0,1.0,-2.9837608337402344,1.0315378904342651,1.9522230625152588,0.3545222878456116,0.8972280025482178,0.8972280025482178,0.0,228.46780395507807,214.0,40599.84375,0.0,2674.53125,1.0,280.8985290527344,283.5450744628906,291.5522155761719,294.6281433105469,293.1499938964844,293.1499938964844,280.95001220703125,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313801288604736,1.0,0.0,0.0,3.639740705490112,3.6397647857666016,8.83963195974502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5709.22412109375,0.0,1522.16943359375,1497.1583251953125,0.0,2761.29736328125,0.903070867061615,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8669781684875488,0.5404390096664429,0.4900165200233459,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584833145141602,0.5253655910491943,0.5008978247642517,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598720788955688,0.3594257533550262,0.2551023662090301,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285502552986145,0.3134447932243347,0.3023169636726379,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312077045440674,0.202275663614273,0.9380549192428588,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.34295654296875,297.201171875,285.0507507324219,1.0,0.6090236902236938,0.4638163149356842,0.4638163149356842,1.0,1.0,-2.985368251800537,1.0314160585403442,1.9539523124694824,0.3539079427719116,0.898473858833313,0.898473858833313,0.0,223.7000732421875,202.0,40547.3125,0.0,2653.34033203125,1.0,280.9417724609375,283.5997009277344,291.5838623046875,294.7040405273437,293.1499938964844,293.1499938964844,281.25,35954.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264666199684143,1.0,0.0,0.0,3.641499519348145,3.641523361206055,8.848176662468177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5455.40576171875,0.0,1523.3907470703125,1497.1583251953125,0.0,2715.57861328125,0.9033637642860411,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767545223236084,0.5402940511703491,0.4893141388893127,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701995015144348,0.5292412638664246,0.5039390325546265,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700896263122559,0.3620434999465942,0.2564854919910431,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.3152004480361938,0.3033946454524994,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394832611084,0.2031286656856537,0.9391480088233948,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036677360534668,0.4631328284740448,0.4631328284740448,1.0,1.0,-2.992446184158325,1.0327348709106443,1.9597113132476809,0.3534243106842041,0.9041925668716432,0.9041925668716432,0.0,212.83897399902344,190.0,39779.328125,0.0,2611.44775390625,1.0,281.2417297363281,283.8419189453125,291.6192932128906,294.6744689941406,293.1499938964844,293.1499938964844,280.95001220703125,35702.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156672716140747,1.0,0.0,0.0,3.651865482330322,3.651889562606812,8.898624059838767e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6040.669921875,0.0,1533.0181884765625,1497.1583251953125,0.0,2615.4775390625,0.9055122137069702,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767545223236084,0.5402940511703491,0.4893141388893127,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701995015144348,0.5292412638664246,0.5039390325546265,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700896263122559,0.3620434999465942,0.2564854919910431,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.3152004480361938,0.3033946454524994,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638394832611084,0.2031286656856537,0.9391480088233948,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036677360534668,0.4631328284740448,0.4631328284740448,1.0,1.0,-2.992446184158325,1.0327348709106443,1.9597113132476809,0.3534243106842041,0.9041925668716432,0.9041925668716432,0.0,212.83897399902344,190.0,39779.328125,0.0,2611.44775390625,1.0,281.2417297363281,283.8419189453125,291.6192932128906,294.6744689941406,293.1499938964844,293.1499938964844,280.95001220703125,35702.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156672716140747,1.0,0.0,0.0,3.651865482330322,3.651889562606812,8.898624059838767e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6040.669921875,0.0,1533.0181884765625,1497.1583251953125,0.0,2615.4775390625,0.9055122137069702,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866969347000122,0.5380106568336487,0.4875369668006897,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824942708015442,0.5317001342773438,0.5063112378120422,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808019518852234,0.3635737597942352,0.2575246095657348,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476061820984,0.3161497712135315,0.304170548915863,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461540460586548,0.2035110890865326,0.9398370385169984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978602170944214,0.4624493420124054,0.4624493420124054,1.0,1.0,-2.9961843490600586,1.0327105522155762,1.9634737968444824,0.3525700867176056,0.90451979637146,0.90451979637146,0.0,202.0352783203125,178.0,40759.7578125,0.0,2563.32958984375,1.0,280.9577941894531,283.6224670410156,291.7303161621094,294.953369140625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286006450653076,1.0,0.0,0.0,3.660173177719116,3.6601972579956055,8.939157396525843e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6197.74365234375,0.0,1543.0035400390625,1497.1583251953125,0.0,2735.422607421875,0.9074068665504456,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866969347000122,0.5380106568336487,0.4875369668006897,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824942708015442,0.5317001342773438,0.5063112378120422,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808019518852234,0.3635737597942352,0.2575246095657348,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476061820984,0.3161497712135315,0.304170548915863,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461540460586548,0.2035110890865326,0.9398370385169984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978602170944214,0.4624493420124054,0.4624493420124054,1.0,1.0,-2.9961843490600586,1.0327105522155762,1.9634737968444824,0.3525700867176056,0.90451979637146,0.90451979637146,0.0,202.0352783203125,178.0,40759.7578125,0.0,2563.32958984375,1.0,280.9577941894531,283.6224670410156,291.7303161621094,294.953369140625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286006450653076,1.0,0.0,0.0,3.660173177719116,3.6601972579956055,8.939157396525843e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6197.74365234375,0.0,1543.0035400390625,1497.1583251953125,0.0,2735.422607421875,0.9074068665504456,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952013254165649,0.5340203046798706,0.4838958084583282,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937296271324158,0.5326865911483765,0.5071305632591248,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904279828071594,0.3639204502105713,0.2576461136341095,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754643440246582,0.3160613775253296,0.3039099276065826,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530619859695435,0.2030580639839172,0.9368245005607604,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910735130310059,0.4614392817020416,0.4614392817020416,1.0,1.0,-2.9890124797821045,1.0277035236358645,1.96130895614624,0.3491169214248657,0.901915729045868,0.901915729045868,0.0,191.9519195556641,166.0,41619.796875,0.0,2498.45361328125,1.0,280.6581420898437,283.3787841796875,291.75750732421875,295.0771789550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412569165229797,1.0,0.0,0.0,3.660866498947144,3.660890579223633,8.942543558987381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6302.50732421875,0.0,1545.2955322265625,1497.1583251953125,0.0,2853.4609375,0.9076914191246032,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952013254165649,0.5340203046798706,0.4838958084583282,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937296271324158,0.5326865911483765,0.5071305632591248,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904279828071594,0.3639204502105713,0.2576461136341095,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754643440246582,0.3160613775253296,0.3039099276065826,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530619859695435,0.2030580639839172,0.9368245005607604,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910735130310059,0.4614392817020416,0.4614392817020416,1.0,1.0,-2.9890124797821045,1.0277035236358645,1.96130895614624,0.3491169214248657,0.901915729045868,0.901915729045868,0.0,191.9519195556641,166.0,41619.796875,0.0,2498.45361328125,1.0,280.6581420898437,283.3787841796875,291.75750732421875,295.0771789550781,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412569165229797,1.0,0.0,0.0,3.660866498947144,3.660890579223633,8.942543558987381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6302.50732421875,0.0,1545.2955322265625,1497.1583251953125,0.0,2853.4609375,0.9076914191246032,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039678573608398,0.5293982028961182,0.479531317949295,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053279161453248,0.5329375863075256,0.507132351398468,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002631664276123,0.3637077212333679,0.2572970986366272,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632226943969727,0.3153984546661377,0.3030215501785278,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600309610366821,0.2020777016878128,0.9311472177505492,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833800435066223,0.4604292213916778,0.4604292213916778,1.0,1.0,-2.975461006164551,1.0201736688613892,1.9552873373031616,0.3445166051387787,0.8965483903884888,0.8965483903884888,0.0,181.77198791503903,154.0,42373.64453125,0.0,2421.7197265625,1.0,280.358154296875,283.13458251953125,291.76422119140625,295.1481628417969,293.1499938964844,293.1499938964844,280.6499938964844,36258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849670946598053,1.0,0.0,0.0,3.6520397663116455,3.652063846588135,8.899472732082359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5692.34765625,0.0,1537.3714599609375,1497.1583251953125,0.0,2932.188720703125,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039678573608398,0.5293982028961182,0.479531317949295,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053279161453248,0.5329375863075256,0.507132351398468,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002631664276123,0.3637077212333679,0.2572970986366272,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632226943969727,0.3153984546661377,0.3030215501785278,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600309610366821,0.2020777016878128,0.9311472177505492,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.38427734375,297.2008972167969,284.6720275878906,1.0,0.5833800435066223,0.4604292213916778,0.4604292213916778,1.0,1.0,-2.975461006164551,1.0201736688613892,1.9552873373031616,0.3445166051387787,0.8965483903884888,0.8965483903884888,0.0,181.77198791503903,154.0,42373.64453125,0.0,2421.7197265625,1.0,280.358154296875,283.13458251953125,291.76422119140625,295.1481628417969,293.1499938964844,293.1499938964844,280.6499938964844,36258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849670946598053,1.0,0.0,0.0,3.6520397663116455,3.652063846588135,8.899472732082359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5692.34765625,0.0,1537.3714599609375,1497.1583251953125,0.0,2932.188720703125,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095180034637452,0.5278632044792175,0.47752645611763,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124091863632202,0.5335177779197693,0.5071668028831482,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059455156326294,0.3639943301677704,0.2571544945240021,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682508230209351,0.315322995185852,0.3025601208209991,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641106605529785,0.2017288655042648,0.92804217338562,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793138742446899,0.4599241912364959,0.4599241912364959,1.0,1.0,-2.968627452850342,1.0163965225219729,1.95223081111908,0.3421159386634826,0.8967650532722473,0.8967650532722473,0.0,176.3350372314453,154.0,41512.96484375,0.0,2381.74609375,1.0,280.6013488769531,283.3032531738281,291.7038269042969,294.9012756347656,293.1499938964844,293.1499938964844,280.6499938964844,36216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418959975242615,1.0,0.0,0.0,3.6476175785064697,3.647641658782959,8.877933623807621e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5841.20703125,0.0,1532.1346435546875,1497.1583251953125,0.0,2859.4345703125,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175289869308472,0.5270689129829407,0.4763481914997101,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218740463256836,0.5346536636352539,0.5077908635139465,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130677938461304,0.3647663593292236,0.257380872964859,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748554944992065,0.3156281113624573,0.3024645149707794,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696017384529114,0.2016704976558685,0.9261042475700378,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753534436225891,0.4596403539180755,0.4596403539180755,1.0,1.0,-2.965781688690185,1.014639139175415,1.9511425495147705,0.3408410847187042,0.8966224193572998,0.8966224193572998,0.0,170.24642944335938,142.0,41403.734375,0.0,2345.809814453125,1.0,280.6421203613281,283.3536682128906,291.7064514160156,294.9212341308594,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359367251396179,1.0,0.0,0.0,3.6452598571777344,3.645283937454224,8.866460916578944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5565.1103515625,0.0,1529.0908203125,1497.1583251953125,0.0,2803.77685546875,0.9043376445770264,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385842084884644,0.5265653133392334,0.475105881690979,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454544186592102,0.5378632545471191,0.5100015997886658,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299157619476318,0.3671636581420898,0.2584744095802307,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916586399078369,0.3169587850570678,0.3029807507991791,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839478015899658,0.2021755129098892,0.9249984622001648,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532123565674,0.4590726494789123,0.4590726494789123,1.0,1.0,-2.9675421714782715,1.0141009092330933,1.953441143035889,0.3396850228309631,0.8996531963348389,0.8996531963348389,0.0,157.29315185546875,130.0,40563.0,0.0,2283.4248046875,1.0,280.9417419433594,283.5970153808594,291.7251281738281,294.8465881347656,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218338489532471,1.0,0.0,0.0,3.6463892459869385,3.646413326263428,8.871955969880219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5489.744140625,0.0,1528.7830810546875,1497.1583251953125,0.0,2672.567138671875,0.9044554233551024,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385842084884644,0.5265653133392334,0.475105881690979,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454544186592102,0.5378632545471191,0.5100015997886658,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299157619476318,0.3671636581420898,0.2584744095802307,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916586399078369,0.3169587850570678,0.3029807507991791,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839478015899658,0.2021755129098892,0.9249984622001648,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678532123565674,0.4590726494789123,0.4590726494789123,1.0,1.0,-2.9675421714782715,1.0141009092330933,1.953441143035889,0.3396850228309631,0.8996531963348389,0.8996531963348389,0.0,157.29315185546875,130.0,40563.0,0.0,2283.4248046875,1.0,280.9417419433594,283.5970153808594,291.7251281738281,294.8465881347656,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218338489532471,1.0,0.0,0.0,3.6463892459869385,3.646413326263428,8.871955969880219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5489.744140625,0.0,1528.7830810546875,1497.1583251953125,0.0,2672.567138671875,0.9044554233551024,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636220932006836,0.526856541633606,0.4747057259082794,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719219207763672,0.5418187975883484,0.5130226612091064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.850972056388855,0.3702687919139862,0.2601283490657806,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125670552253723,0.318922221660614,0.3041620254516601,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024149298667908,0.2032783180475235,0.9267915487289428,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.4395446777344,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4585049748420715,0.4585049748420715,1.0,1.0,-2.976250171661377,1.0162725448608398,1.9599777460098269,0.339755117893219,0.905468761920929,0.905468761920929,0.0,144.0326385498047,133.0,39821.98828125,0.0,2231.624755859375,1.0,281.24176025390625,283.8410339355469,291.7646179199219,294.8233642578125,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111785054206848,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923429959395435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6081.14404296875,0.0,1538.645751953125,1497.1583251953125,0.0,2574.05029296875,0.906647264957428,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636220932006836,0.526856541633606,0.4747057259082794,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719219207763672,0.5418187975883484,0.5130226612091064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.850972056388855,0.3702687919139862,0.2601283490657806,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125670552253723,0.318922221660614,0.3041620254516601,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024149298667908,0.2032783180475235,0.9267915487289428,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.4395446777344,297.2350158691406,285.2611083984375,1.0,0.5609952807426453,0.4585049748420715,0.4585049748420715,1.0,1.0,-2.976250171661377,1.0162725448608398,1.9599777460098269,0.339755117893219,0.905468761920929,0.905468761920929,0.0,144.0326385498047,133.0,39821.98828125,0.0,2231.624755859375,1.0,281.24176025390625,283.8410339355469,291.7646179199219,294.8233642578125,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111785054206848,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923429959395435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6081.14404296875,0.0,1538.645751953125,1497.1583251953125,0.0,2574.05029296875,0.906647264957428,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742540121078492,0.5252283811569214,0.4736874997615814,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839021563529968,0.5441495776176453,0.5154776573181152,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624757528305054,0.3721241652965545,0.2615406811237335,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227088451385498,0.3199880123138428,0.3052458763122558,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118678092956543,0.2038573920726776,0.9292938113212584,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589062571525574,0.4577025771141052,0.4577025771141052,1.0,1.0,-2.983994483947754,1.017542600631714,1.9664517641067505,0.3393287360668182,0.90582674741745,0.90582674741745,0.0,138.38543701171875,133.0,40835.8828125,0.0,2216.5634765625,1.0,280.9603881835937,283.62725830078125,291.8782653808594,295.1097106933594,293.1499938964844,293.1499938964844,280.95001220703125,35785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236769437789917,1.0,0.0,0.0,3.665028333663941,3.6650524139404297,8.962887818597665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5895.96484375,0.0,1548.337890625,1497.1583251953125,0.0,2689.6669921875,0.9084829092025756,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745714664459229,0.5250222086906433,0.4735040068626404,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984378695487976,0.5442947745323181,0.5156176686286926,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629720211029053,0.3722393214702606,0.2616216838359833,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231174349784851,0.3200396299362182,0.3052966892719269,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122307419776917,0.2038745731115341,0.929378867149353,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.453125,297.2394714355469,285.0876770019531,1.0,0.5588083267211914,0.4576328098773956,0.4576328098773956,1.0,1.0,-2.984203338623047,1.0174694061279297,1.9667339324951167,0.3392077088356018,0.9059385061264038,0.9059385061264038,0.0,138.16400146484375,136.0,40847.82421875,0.0,2215.8046875,1.0,280.9577331542969,283.6240234375,291.8788757324219,295.10845947265625,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242769241333008,1.0,0.0,0.0,3.665596008300781,3.6656203269958496,8.965665188043204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6242.1513671875,0.0,1549.001220703125,1497.1583251953125,0.0,2695.236572265625,0.908614993095398,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738464951515198,0.5214381217956543,0.4705791771411896,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860538244247437,0.5452186465263367,0.5167572498321533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647974133491516,0.3729694187641144,0.2622863948345184,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242767453193665,0.3200514614582062,0.3055087625980377,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130007743835449,0.2035710364580154,0.9288321137428284,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582329630851746,0.4567606151103973,0.4567606151103973,1.0,1.0,-2.982462167739868,1.0148497819900513,1.967612385749817,0.336984246969223,0.903545379638672,0.903545379638672,0.0,137.48391723632812,139.0,41767.6640625,0.0,2209.28662109375,1.0,280.6580810546875,283.3836364746094,291.90924072265625,295.23956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371190428733826,1.0,0.0,0.0,3.666882514953613,3.666906595230103,8.971958322945284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6352.3125,0.0,1551.9112548828125,1497.1583251953125,0.0,2814.810546875,0.9090273976325988,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738464951515198,0.5214381217956543,0.4705791771411896,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860538244247437,0.5452186465263367,0.5167572498321533,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647974133491516,0.3729694187641144,0.2622863948345184,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242767453193665,0.3200514614582062,0.3055087625980377,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130007743835449,0.2035710364580154,0.9288321137428284,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582329630851746,0.4567606151103973,0.4567606151103973,1.0,1.0,-2.982462167739868,1.0148497819900513,1.967612385749817,0.336984246969223,0.903545379638672,0.903545379638672,0.0,137.48391723632812,139.0,41767.6640625,0.0,2209.28662109375,1.0,280.6580810546875,283.3836364746094,291.90924072265625,295.23956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371190428733826,1.0,0.0,0.0,3.666882514953613,3.666906595230103,8.971958322945284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6352.3125,0.0,1551.9112548828125,1497.1583251953125,0.0,2814.810546875,0.9090273976325988,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971370279788971,0.5193802118301392,0.4688969254493713,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849910140037536,0.5453736782073975,0.5170555710792542,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637270927429199,0.3730979263782501,0.2624674439430237,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230553269386292,0.3198120594024658,0.3054031431674957,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116406559944153,0.2031904906034469,0.9276379346847534,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582143068313599,0.4563245177268982,0.4563245177268982,1.0,1.0,-2.9794564247131348,1.0127078294754028,1.9667487144470213,0.3354940414428711,0.9007418751716614,0.9007418751716614,0.0,138.07269287109375,139.0,42553.9921875,0.0,2207.004638671875,1.0,280.4008483886719,283.195556640625,291.932861328125,295.3879699707031,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436034321784973,1.0,0.0,0.0,3.66433048248291,3.6643548011779785,8.95947550816345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6152.45556640625,0.0,1550.0556640625,1497.1583251953125,0.0,2875.39990234375,0.9085095524787904,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676358103752136,0.5171656608581543,0.4669725000858307,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828613996505736,0.5453451871871948,0.5171139240264893,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615818023681641,0.3730875849723816,0.2625145614147186,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208515048027039,0.3194262087345123,0.3051280379295349,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092847228050232,0.20267154276371,0.9257659912109376,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.45556640625,297.2132873535156,284.6905822753906,1.0,0.5582414269447327,0.4559185206890106,0.4559185206890106,1.0,1.0,-2.974691152572632,1.0099427700042725,1.96474838256836,0.3337708413600921,0.8984534740447998,0.8984534740447998,0.0,139.1314239501953,142.0,42587.28125,0.0,2204.026611328125,1.0,280.3580322265625,283.14288330078125,291.91925048828125,295.31854248046875,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845802366733551,1.0,0.0,0.0,3.6589670181274414,3.65899109840393,8.933266144595109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5742.7548828125,0.0,1544.91552734375,1497.1583251953125,0.0,2895.9716796875,0.9074226021766664,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623714089393616,0.5150846242904663,0.4645166397094726,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803086519241332,0.5469248294830322,0.5181523561477661,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592212200164795,0.3744486570358276,0.2631891369819641,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180130124092102,0.3196512460708618,0.3050845861434936,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059182524681091,0.2022781521081924,0.9232792258262634,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.46490478515625,297.21221923828125,284.8744506835937,1.0,0.5587815642356873,0.4551064968109131,0.4551064968109131,1.0,1.0,-2.970743417739868,1.0066149234771729,1.964128375053405,0.3310736119747162,0.898872971534729,0.898872971534729,0.0,140.76219177246094,145.0,41681.609375,0.0,2205.399658203125,1.0,280.6422424316406,283.3657531738281,291.8650817871094,295.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325347900390625,1.0,0.0,0.0,3.6533498764038086,3.653373956680298,8.905858521757182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5621.02734375,0.0,1537.8548583984375,1497.1583251953125,0.0,2772.054443359375,0.9061262607574464,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623714089393616,0.5150846242904663,0.4645166397094726,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803086519241332,0.5469248294830322,0.5181523561477661,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592212200164795,0.3744486570358276,0.2631891369819641,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180130124092102,0.3196512460708618,0.3050845861434936,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059182524681091,0.2022781521081924,0.9232792258262634,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.46490478515625,297.21221923828125,284.8744506835937,1.0,0.5587815642356873,0.4551064968109131,0.4551064968109131,1.0,1.0,-2.970743417739868,1.0066149234771729,1.964128375053405,0.3310736119747162,0.898872971534729,0.898872971534729,0.0,140.76219177246094,145.0,41681.609375,0.0,2205.399658203125,1.0,280.6422424316406,283.3657531738281,291.8650817871094,295.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325347900390625,1.0,0.0,0.0,3.6533498764038086,3.653373956680298,8.905858521757182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5621.02734375,0.0,1537.8548583984375,1497.1583251953125,0.0,2772.054443359375,0.9061262607574464,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606626629829408,0.5147666335105896,0.4639622271060943,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980625867843628,0.5499908328056335,0.5207693576812744,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599075078964233,0.3771113753318786,0.2648713886737823,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178643584251404,0.3209476768970489,0.3061143457889557,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052942514419556,0.2027416676282882,0.9246034622192384,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744387626648,0.4542944431304931,0.4542944431304931,1.0,1.0,-2.978065013885498,1.007662296295166,1.970402717590332,0.3303089737892151,0.9023011326789856,0.9023011326789856,0.0,141.69879150390625,148.0,40901.90625,0.0,2223.022216796875,1.0,280.9418334960937,283.6122436523437,291.886962890625,295.0335388183594,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190574049949646,1.0,0.0,0.0,3.6558048725128174,3.655828952789306,8.917832019506022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6221.77197265625,0.0,1538.994873046875,1497.1583251953125,0.0,2646.8388671875,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606626629829408,0.5147666335105896,0.4639622271060943,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.980625867843628,0.5499908328056335,0.5207693576812744,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599075078964233,0.3771113753318786,0.2648713886737823,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178643584251404,0.3209476768970489,0.3061143457889557,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052942514419556,0.2027416676282882,0.9246034622192384,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603744387626648,0.4542944431304931,0.4542944431304931,1.0,1.0,-2.978065013885498,1.007662296295166,1.970402717590332,0.3303089737892151,0.9023011326789856,0.9023011326789856,0.0,141.69879150390625,148.0,40901.90625,0.0,2223.022216796875,1.0,280.9418334960937,283.6122436523437,291.886962890625,295.0335388183594,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190574049949646,1.0,0.0,0.0,3.6558048725128174,3.655828952789306,8.917832019506022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6221.77197265625,0.0,1538.994873046875,1497.1583251953125,0.0,2646.8388671875,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682974815368652,0.516692578792572,0.4654124677181244,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890342354774476,0.5561001896858215,0.5259774923324585,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697627782821655,0.3831621408462524,0.2686100602149963,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264378905296326,0.3260580897331238,0.3101609647274017,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146754860877991,0.207570344209671,0.9417400360107422,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5232238769531,297.2670593261719,284.94158935546875,1.0,0.5643751621246338,0.4535746276378631,0.4535746276378631,1.0,1.0,-3.015999555587769,1.0207868814468384,1.99521279335022,0.3346262872219085,0.9009543061256408,0.9009543061256408,0.0,139.83030700683594,151.0,42288.54296875,0.0,2280.95166015625,1.0,280.6577453613281,283.4230041503906,292.0059814453125,295.3309936523437,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301548361778259,1.0,0.0,0.0,3.656140327453613,3.656164407730103,8.919469678403402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6413.759765625,0.0,1540.0517578125,1497.1583251953125,0.0,2749.886962890625,0.9066522717475892,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682974815368652,0.516692578792572,0.4654124677181244,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890342354774476,0.5561001896858215,0.5259774923324585,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697627782821655,0.3831621408462524,0.2686100602149963,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264378905296326,0.3260580897331238,0.3101609647274017,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146754860877991,0.207570344209671,0.9417400360107422,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5232238769531,297.2670593261719,284.94158935546875,1.0,0.5643751621246338,0.4535746276378631,0.4535746276378631,1.0,1.0,-3.015999555587769,1.0207868814468384,1.99521279335022,0.3346262872219085,0.9009543061256408,0.9009543061256408,0.0,139.83030700683594,151.0,42288.54296875,0.0,2280.95166015625,1.0,280.6577453613281,283.4230041503906,292.0059814453125,295.3309936523437,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301548361778259,1.0,0.0,0.0,3.656140327453613,3.656164407730103,8.919469678403402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6413.759765625,0.0,1540.0517578125,1497.1583251953125,0.0,2749.886962890625,0.9066522717475892,1.0,0.0,3.0,1.0,0.0
