time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657821655273438,0.5151746869087219,0.4646631479263305,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890856742858888,0.5590234994888306,0.5293545722961426,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707822561264038,0.3863039016723633,0.2712269127368927,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271782994270325,0.3284479081630707,0.3129932284355163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454030036926,0.2100058645009994,0.9552560448646544,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5360107421875,297.2746887207031,284.7786865234375,1.0,0.5689881443977356,0.4528547823429107,0.4528547823429107,1.0,1.0,-3.041978359222412,1.029183268547058,2.012795209884644,0.3374748826026916,0.8972968459129333,0.8972968459129333,0.0,141.88084411621094,154.0,43543.828125,0.0,2338.599609375,1.0,280.3581848144531,283.2110900878906,292.0497131347656,295.50250244140625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436493277549744,1.0,0.0,0.0,3.650176286697388,3.650200366973877,8.890393132787722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5842.0546875,0.0,1534.6829833984375,1497.1583251953125,0.0,2875.8291015625,0.9054269194602966,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657821655273438,0.5151746869087219,0.4646631479263305,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890856742858888,0.5590234994888306,0.5293545722961426,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707822561264038,0.3863039016723633,0.2712269127368927,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271782994270325,0.3284479081630707,0.3129932284355163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454030036926,0.2100058645009994,0.9552560448646544,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5360107421875,297.2746887207031,284.7786865234375,1.0,0.5689881443977356,0.4528547823429107,0.4528547823429107,1.0,1.0,-3.041978359222412,1.029183268547058,2.012795209884644,0.3374748826026916,0.8972968459129333,0.8972968459129333,0.0,141.88084411621094,154.0,43543.828125,0.0,2338.599609375,1.0,280.3581848144531,283.2110900878906,292.0497131347656,295.50250244140625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436493277549744,1.0,0.0,0.0,3.650176286697388,3.650200366973877,8.890393132787722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5842.0546875,0.0,1534.6829833984375,1497.1583251953125,0.0,2875.8291015625,0.9054269194602966,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624223709106444,0.5147210955619812,0.4639869630336761,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.987346053123474,0.5604965090751648,0.5305929183959961,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692780137062073,0.3878319561481476,0.2722187638282776,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256760835647583,0.3294398486614227,0.3139175474643707,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155410647392273,0.2108895182609558,0.9595335721969604,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711072087287903,0.4524948894977569,0.4524948894977569,1.0,1.0,-3.050098419189453,1.031497836112976,2.0186007022857666,0.3379519581794739,0.8984565138816833,0.8984565138816833,0.0,143.6549530029297,154.0,42856.15625,0.0,2362.70458984375,1.0,280.6013488769531,283.3896789550781,291.9949951171875,295.2816772460937,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385687470436096,1.0,0.0,0.0,3.648154020309448,3.6481778621673584,8.880544442035898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6009.91455078125,0.0,1531.8638916015625,1497.1583251953125,0.0,2828.345947265625,0.9049793481826782,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603443145751952,0.5148303508758545,0.4639483392238617,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9865171313285828,0.5623669624328613,0.5322535037994385,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688002228736877,0.3896789252758026,0.2734527587890625,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249906301498413,0.3306300938129425,0.315015435218811,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.715173602104187,0.2118515074253082,0.963943362236023,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732855796813965,0.4517583549022674,0.4517583549022674,1.0,1.0,-3.0601494312286377,1.0337400436401367,2.026409387588501,0.3379010260105133,0.8992920517921448,0.8992920517921448,0.0,145.08595275878906,157.0,42897.19140625,0.0,2388.71728515625,1.0,280.6421203613281,283.447998046875,291.9990539550781,295.31903076171875,293.1499938964844,293.1499938964844,280.95001220703125,36016.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350192904472351,1.0,0.0,0.0,3.6486387252807617,3.648662567138672,8.882904580786999e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5737.80029296875,0.0,1531.7763671875,1497.1583251953125,0.0,2795.21826171875,0.905001163482666,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577915668487548,0.5158267021179199,0.4646694362163543,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047089099884,0.5667499303817749,0.5362188220024109,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691666126251221,0.3939090371131897,0.2763092517852783,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246998190879822,0.3333849310874939,0.3175457119941711,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7153143286705017,0.2139679491519928,0.9733758568763732,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778533816337585,0.4502853155136108,0.4502853155136108,1.0,1.0,-3.0835936069488525,1.0393489599227903,2.044244766235352,0.3382189273834228,0.904383659362793,0.904383659362793,0.0,147.57766723632812,160.0,42285.0078125,0.0,2445.544677734375,1.0,280.9418029785156,283.7016906738281,292.0165405273437,295.26446533203125,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824804425239563,1.0,0.0,0.0,3.656438112258911,3.6564621925354,8.920922596189484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6362.7880859375,0.0,1538.6209716796875,1497.1583251953125,0.0,2700.135009765625,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577915668487548,0.5158267021179199,0.4646694362163543,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047089099884,0.5667499303817749,0.5362188220024109,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691666126251221,0.3939090371131897,0.2763092517852783,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246998190879822,0.3333849310874939,0.3175457119941711,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7153143286705017,0.2139679491519928,0.9733758568763732,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778533816337585,0.4502853155136108,0.4502853155136108,1.0,1.0,-3.0835936069488525,1.0393489599227903,2.044244766235352,0.3382189273834228,0.904383659362793,0.904383659362793,0.0,147.57766723632812,160.0,42285.0078125,0.0,2445.544677734375,1.0,280.9418029785156,283.7016906738281,292.0165405273437,295.26446533203125,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824804425239563,1.0,0.0,0.0,3.656438112258911,3.6564621925354,8.920922596189484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6362.7880859375,0.0,1538.6209716796875,1497.1583251953125,0.0,2700.135009765625,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525278210639954,0.5148448348045349,0.4645257592201233,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835912585258484,0.5696510076522827,0.5395680069923401,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867423951625824,0.3969601094722748,0.2788190841674804,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225937485694885,0.3352203369140625,0.3197206258773803,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482166290283,0.2154058367013931,0.98153954744339,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823432207107544,0.4488122463226318,0.4488122463226318,1.0,1.0,-3.1029083728790283,1.0432881116867063,2.059620141983032,0.3380297124385834,0.9042917490005492,0.9042917490005492,0.0,150.9883575439453,163.0,43439.73046875,0.0,2500.130126953125,1.0,280.6577453613281,283.494873046875,292.1252136230469,295.5495910644531,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368493914604187,1.0,0.0,0.0,3.6624481678009033,3.662472486495972,8.950273127084074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6539.98583984375,0.0,1545.998046875,1497.1583251953125,0.0,2812.293701171875,0.907959282398224,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525278210639954,0.5148448348045349,0.4645257592201233,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835912585258484,0.5696510076522827,0.5395680069923401,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.867423951625824,0.3969601094722748,0.2788190841674804,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225937485694885,0.3352203369140625,0.3197206258773803,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482166290283,0.2154058367013931,0.98153954744339,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823432207107544,0.4488122463226318,0.4488122463226318,1.0,1.0,-3.1029083728790283,1.0432881116867063,2.059620141983032,0.3380297124385834,0.9042917490005492,0.9042917490005492,0.0,150.9883575439453,163.0,43439.73046875,0.0,2500.130126953125,1.0,280.6577453613281,283.494873046875,292.1252136230469,295.5495910644531,293.1499938964844,293.1499938964844,280.3500061035156,35858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368493914604187,1.0,0.0,0.0,3.6624481678009033,3.662472486495972,8.950273127084074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6539.98583984375,0.0,1545.998046875,1497.1583251953125,0.0,2812.293701171875,0.907959282398224,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942596435546875,0.5121732354164124,0.4625855386257171,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775502681732178,0.5709551572799683,0.5412633419036865,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621130585670471,0.3987405002117157,0.2803578674793243,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172664046287537,0.3359010517597198,0.3207644522190094,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916962146759,0.2158593088388443,0.9853766560554504,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.8572082519531,1.0,0.5859667658805847,0.4475235641002655,0.4475235641002655,1.0,1.0,-3.110342264175415,1.0430601835250854,2.067282199859619,0.3362711071968078,0.9015279412269592,0.9015279412269592,0.0,155.63949584960938,166.0,44522.67578125,0.0,2539.0283203125,1.0,280.358154296875,283.2668762207031,292.1589050292969,295.69268798828125,293.1499938964844,293.1499938964844,280.04998779296875,36043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488740921020508,1.0,0.0,0.0,3.661421775817871,3.66144585609436,8.945256695369608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6670.53955078125,0.0,1546.2415771484375,1497.1583251953125,0.0,2924.72607421875,0.9078488349914552,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942596435546875,0.5121732354164124,0.4625855386257171,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775502681732178,0.5709551572799683,0.5412633419036865,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621130585670471,0.3987405002117157,0.2803578674793243,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172664046287537,0.3359010517597198,0.3207644522190094,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.708916962146759,0.2158593088388443,0.9853766560554504,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.8572082519531,1.0,0.5859667658805847,0.4475235641002655,0.4475235641002655,1.0,1.0,-3.110342264175415,1.0430601835250854,2.067282199859619,0.3362711071968078,0.9015279412269592,0.9015279412269592,0.0,155.63949584960938,166.0,44522.67578125,0.0,2539.0283203125,1.0,280.358154296875,283.2668762207031,292.1589050292969,295.69268798828125,293.1499938964844,293.1499938964844,280.04998779296875,36043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488740921020508,1.0,0.0,0.0,3.661421775817871,3.66144585609436,8.945256695369608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6670.53955078125,0.0,1546.2415771484375,1497.1583251953125,0.0,2924.72607421875,0.9078488349914552,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316140413284302,0.5088917016983032,0.4599449932575226,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704545140266418,0.5714913010597229,0.5421010255813599,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561885952949524,0.3999430239200592,0.2814107239246368,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111016154289246,0.3359541296958923,0.3211252689361572,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029723525047302,0.2156992405653,0.9861389994621276,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.588719367980957,0.4462348818778991,0.4462348818778991,1.0,1.0,-3.1107966899871826,1.040164828300476,2.070631742477417,0.3333484530448913,0.8964105248451233,0.8964105248451233,0.0,160.3634796142578,169.0,45618.46875,0.0,2564.988037109375,1.0,280.0581970214844,283.046142578125,292.17608642578125,295.7983093261719,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578230738639832,1.0,0.0,0.0,3.651960849761963,3.651984930038452,8.899087902136671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6051.53271484375,0.0,1537.3868408203125,1497.1583251953125,0.0,3008.58984375,0.9058855175971984,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316140413284302,0.5088917016983032,0.4599449932575226,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704545140266418,0.5714913010597229,0.5421010255813599,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561885952949524,0.3999430239200592,0.2814107239246368,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111016154289246,0.3359541296958923,0.3211252689361572,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029723525047302,0.2156992405653,0.9861389994621276,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.588719367980957,0.4462348818778991,0.4462348818778991,1.0,1.0,-3.1107966899871826,1.040164828300476,2.070631742477417,0.3333484530448913,0.8964105248451233,0.8964105248451233,0.0,160.3634796142578,169.0,45618.46875,0.0,2564.988037109375,1.0,280.0581970214844,283.046142578125,292.17608642578125,295.7983093261719,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578230738639832,1.0,0.0,0.0,3.651960849761963,3.651984930038452,8.899087902136671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6051.53271484375,0.0,1537.3868408203125,1497.1583251953125,0.0,3008.58984375,0.9058855175971984,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269657731056212,0.507941722869873,0.4587742984294891,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674461483955384,0.5722103714942932,0.5425480604171753,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538720607757568,0.4009391367435455,0.2819683849811554,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084772229194641,0.3362213373184204,0.3212745785713196,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004172801971436,0.2157343477010727,0.986138641834259,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898892283439636,0.4455905258655548,0.4455905258655548,1.0,1.0,-3.110769748687744,1.0386234521865845,2.072146415710449,0.3317473232746124,0.8966582417488098,0.8966582417488098,0.0,162.38636779785156,169.0,44686.79296875,0.0,2575.686767578125,1.0,280.3013610839844,283.21142578125,292.1233825683594,295.5608825683594,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512165546417236,1.0,0.0,0.0,3.6475000381469727,3.647523880004883,8.877360642145504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6209.12939453125,0.0,1532.0546875,1497.1583251953125,0.0,2946.666748046875,0.9049100279808044,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244312047958374,0.507651150226593,0.4583396911621094,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660987257957458,0.5734766721725464,0.5435795783996582,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530917167663574,0.4024031162261963,0.2828904688358307,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072554469108582,0.3368543088436126,0.3217768967151642,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991792917251587,0.2160381078720092,0.9872133135795592,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911774635314941,0.4451241493225097,0.4451241493225097,1.0,1.0,-3.114485025405884,1.038901686668396,2.0755834579467773,0.33112633228302,0.8965792059898376,0.8965792059898376,0.0,163.75132751464844,172.0,44610.59765625,0.0,2590.148681640625,1.0,280.3422546386719,283.263671875,292.12860107421875,295.5857849121094,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462703227996826,1.0,0.0,0.0,3.645101308822632,3.645125150680542,8.865688982950815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5916.59375,0.0,1528.93408203125,1497.1583251953125,0.0,2900.350830078125,0.9043058156967164,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220972657203674,0.5080527067184448,0.4584695398807525,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656906127929688,0.5769366025924683,0.5465916395187378,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536028265953064,0.4061427414417267,0.2853424549102783,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.338813841342926,0.3234592974185943,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711025238037,0.2172213643789291,0.9918992519378662,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942055583000183,0.444191426038742,0.444191426038742,1.0,1.0,-3.128857374191284,1.0421303510665894,2.0867269039154053,0.3310847580432892,0.8996994495391846,0.8996994495391846,0.0,165.71095275878906,175.0,43747.7265625,0.0,2628.643310546875,1.0,280.6417236328125,283.5053100585937,292.1491394042969,295.5128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339493274688721,1.0,0.0,0.0,3.646333932876587,3.646357774734497,8.87168596364063e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5834.3134765625,0.0,1528.69921875,1497.1583251953125,0.0,2785.239990234375,0.9044418334960938,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220972657203674,0.5080527067184448,0.4584695398807525,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656906127929688,0.5769366025924683,0.5465916395187378,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536028265953064,0.4061427414417267,0.2853424549102783,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.338813841342926,0.3234592974185943,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711025238037,0.2172213643789291,0.9918992519378662,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942055583000183,0.444191426038742,0.444191426038742,1.0,1.0,-3.128857374191284,1.0421303510665894,2.0867269039154053,0.3310847580432892,0.8996994495391846,0.8996994495391846,0.0,165.71095275878906,175.0,43747.7265625,0.0,2628.643310546875,1.0,280.6417236328125,283.5053100585937,292.1491394042969,295.5128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339493274688721,1.0,0.0,0.0,3.646333932876587,3.646357774734497,8.87168596364063e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5834.3134765625,0.0,1528.69921875,1497.1583251953125,0.0,2785.239990234375,0.9044418334960938,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921411633491516,0.509211003780365,0.4593851864337921,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966681182384491,0.5811533331871033,0.5504173040390015,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554166555404663,0.4105751514434814,0.288335233926773,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155351638794,0.3413957059383392,0.3257899284362793,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455622673035,0.218971773982048,0.999305784702301,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979121327400208,0.4432587027549743,0.4432587027549743,1.0,1.0,-3.1498570442199707,1.047837257385254,2.102019786834717,0.3321036100387573,0.9057382345199584,0.9057382345199584,0.0,167.37527465820312,178.0,43082.734375,0.0,2679.0078125,1.0,280.9418029785156,283.75341796875,292.18963623046875,295.49517822265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247244954109192,1.0,0.0,0.0,3.657332181930542,3.6573562622070312,8.925285328587051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6470.66259765625,0.0,1538.9801025390625,1497.1583251953125,0.0,2699.392822265625,0.9067258834838868,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921411633491516,0.509211003780365,0.4593851864337921,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.966681182384491,0.5811533331871033,0.5504173040390015,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554166555404663,0.4105751514434814,0.288335233926773,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155351638794,0.3413957059383392,0.3257899284362793,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455622673035,0.218971773982048,0.999305784702301,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979121327400208,0.4432587027549743,0.4432587027549743,1.0,1.0,-3.1498570442199707,1.047837257385254,2.102019786834717,0.3321036100387573,0.9057382345199584,0.9057382345199584,0.0,167.37527465820312,178.0,43082.734375,0.0,2679.0078125,1.0,280.9418029785156,283.75341796875,292.18963623046875,295.49517822265625,293.1499938964844,293.1499938964844,280.6499938964844,35685.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247244954109192,1.0,0.0,0.0,3.657332181930542,3.6573562622070312,8.925285328587051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6470.66259765625,0.0,1538.9801025390625,1497.1583251953125,0.0,2699.392822265625,0.9067258834838868,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917617917060852,0.5083039402961731,0.4592984914779663,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650890827178956,0.5837621688842773,0.5534996390342712,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858331680298,0.4137491285800934,0.2909278869628906,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065162897109985,0.343047171831131,0.3277789354324341,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986306309700012,0.2201478332281112,1.0061311721801758,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096435546875,297.3029479980469,285.11004638671875,1.0,0.6017791628837585,0.4420172870159149,0.4420172870159149,1.0,1.0,-3.1671879291534424,1.0513701438903809,2.1158180236816406,0.3320116698741913,0.9065560102462769,0.9065560102462769,0.0,170.2874755859375,181.0,44220.1875,0.0,2729.331787109375,1.0,280.6577453613281,283.5426330566406,292.2970886230469,295.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374215960502625,1.0,0.0,0.0,3.66679573059082,3.6668200492858887,8.971534839474771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6648.283203125,0.0,1550.170166015625,1497.1583251953125,0.0,2817.635009765625,0.9088690876960754,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917617917060852,0.5083039402961731,0.4592984914779663,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650890827178956,0.5837621688842773,0.5534996390342712,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858331680298,0.4137491285800934,0.2909278869628906,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065162897109985,0.343047171831131,0.3277789354324341,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986306309700012,0.2201478332281112,1.0061311721801758,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096435546875,297.3029479980469,285.11004638671875,1.0,0.6017791628837585,0.4420172870159149,0.4420172870159149,1.0,1.0,-3.1671879291534424,1.0513701438903809,2.1158180236816406,0.3320116698741913,0.9065560102462769,0.9065560102462769,0.0,170.2874755859375,181.0,44220.1875,0.0,2729.331787109375,1.0,280.6577453613281,283.5426330566406,292.2970886230469,295.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374215960502625,1.0,0.0,0.0,3.66679573059082,3.6668200492858887,8.971534839474771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6648.283203125,0.0,1550.170166015625,1497.1583251953125,0.0,2817.635009765625,0.9088690876960754,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909676432609558,0.5057551860809326,0.4574438631534576,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596445560455322,0.5847702622413635,0.5549013614654541,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.85127192735672,0.4156777560710907,0.292553037405014,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020258545875549,0.3435620069503784,0.3286488056182861,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204059362411499,1.0089683532714844,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049337387084961,0.4407759010791778,0.4407759010791778,1.0,1.0,-3.1730644702911377,1.0505274534225464,2.122537136077881,0.3300313055515289,0.9048318266868592,0.9048318266868592,0.0,174.60784912109375,184.0,45424.33203125,0.0,2764.563232421875,1.0,280.35809326171875,283.3192443847656,292.3275756835937,295.9312438964844,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497917652130127,1.0,0.0,0.0,3.6696760654449454,3.669700384140015,8.985634849523194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6790.1943359375,0.0,1554.70458984375,1497.1583251953125,0.0,2933.320556640625,0.9096240997314452,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909676432609558,0.5057551860809326,0.4574438631534576,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596445560455322,0.5847702622413635,0.5549013614654541,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.85127192735672,0.4156777560710907,0.292553037405014,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020258545875549,0.3435620069503784,0.3286488056182861,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204059362411499,1.0089683532714844,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049337387084961,0.4407759010791778,0.4407759010791778,1.0,1.0,-3.1730644702911377,1.0505274534225464,2.122537136077881,0.3300313055515289,0.9048318266868592,0.9048318266868592,0.0,174.60784912109375,184.0,45424.33203125,0.0,2764.563232421875,1.0,280.35809326171875,283.3192443847656,292.3275756835937,295.9312438964844,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497917652130127,1.0,0.0,0.0,3.6696760654449454,3.669700384140015,8.985634849523194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6790.1943359375,0.0,1554.70458984375,1497.1583251953125,0.0,2933.320556640625,0.9096240997314452,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9055734276771544,0.504234254360199,0.4562872946262359,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565226435661316,0.5849669575691223,0.5552986264228821,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491536378860474,0.4164157509803772,0.2932003736495971,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994565367698669,0.3435741364955902,0.328839361667633,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922592520713806,0.2203085273504257,1.0093201398849487,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4750061035156,297.281494140625,284.78839111328125,1.0,0.6062313914299011,0.4401552081108093,0.4401552081108093,1.0,1.0,-3.1735851764678955,1.0491909980773926,2.124394178390503,0.3286370038986206,0.9024751782417296,0.9024751782417296,0.0,176.82452392578125,184.0,46415.53515625,0.0,2777.627685546875,1.0,280.10076904296875,283.142822265625,292.3515625,296.09228515625,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563168048858643,1.0,0.0,0.0,3.6682591438293457,3.668283462524414,8.978697110251233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6592.32763671875,0.0,1554.0234375,1497.1583251953125,0.0,2994.466552734375,0.9093539118766784,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013405442237854,0.5025691986083984,0.4548930525779724,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530295133590698,0.5849815011024475,0.5554390549659729,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467867970466614,0.4170211851596832,0.293703019618988,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966079115867615,0.3434408009052276,0.3288443088531494,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.689597487449646,0.2200746089220047,1.0089232921600342,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.4612731933594,297.271728515625,284.74908447265625,1.0,0.6073247194290161,0.4395906031131744,0.4395906031131744,1.0,1.0,-3.172213554382324,1.0472700595855713,2.124943494796753,0.3270745575428009,0.9006444215774536,0.9006444215774536,0.0,179.1149444580078,187.0,46521.875,0.0,2787.251708984375,1.0,280.0579833984375,283.0949401855469,292.3404235839844,296.03424072265625,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589924573898315,1.0,0.0,0.0,3.664357662200928,3.664381742477417,8.959607953329396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6921.6103515625,0.0,1550.406982421875,1497.1583251953125,0.0,3019.5556640625,0.9085814952850342,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933716416358948,0.4990400969982147,0.4519866406917572,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462307095527648,0.5847014784812927,0.5554598569869995,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423716425895691,0.4180312752723694,0.2945862114429474,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911277413368225,0.3429276645183563,0.3286222517490387,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665242195129,0.2193658500909805,1.0069741010665894,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090735197067261,0.438461422920227,0.438461422920227,1.0,1.0,-3.16719913482666,1.0425916910171509,2.124607563018799,0.323592871427536,0.8940132856369019,0.8940132856369019,0.0,183.41717529296875,190.0,47526.703125,0.0,2800.349365234375,1.0,279.7581787109375,282.8731384277344,292.3547668457031,296.1268920898437,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660596609115601,1.0,0.0,0.0,3.649505615234375,3.649529695510864,8.887126341505791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.1572265625,0.0,1535.744873046875,1497.1583251953125,0.0,3085.84619140625,0.9054346680641174,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933716416358948,0.4990400969982147,0.4519866406917572,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462307095527648,0.5847014784812927,0.5554598569869995,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423716425895691,0.4180312752723694,0.2945862114429474,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911277413368225,0.3429276645183563,0.3286222517490387,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665242195129,0.2193658500909805,1.0069741010665894,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090735197067261,0.438461422920227,0.438461422920227,1.0,1.0,-3.16719913482666,1.0425916910171509,2.124607563018799,0.323592871427536,0.8940132856369019,0.8940132856369019,0.0,183.41717529296875,190.0,47526.703125,0.0,2800.349365234375,1.0,279.7581787109375,282.8731384277344,292.3547668457031,296.1268920898437,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660596609115601,1.0,0.0,0.0,3.649505615234375,3.649529695510864,8.887126341505791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.1572265625,0.0,1535.744873046875,1497.1583251953125,0.0,3085.84619140625,0.9054346680641174,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883354663848877,0.4976034462451935,0.4501947462558746,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422969818115234,0.5860225558280945,0.5562748312950134,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249382972717,0.4204467833042145,0.2960054874420166,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879118919372559,0.343395471572876,0.3288302421569824,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.68110591173172,0.2193007469177246,1.006054401397705,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107344627380371,0.4373322427272796,0.4373322427272796,1.0,1.0,-3.166860818862915,1.0396783351898191,2.127182483673096,0.3206218779087066,0.8926312923431396,0.8926312923431396,0.0,186.3896484375,193.0,46426.6875,0.0,2815.75390625,1.0,280.0421142578125,283.0896911621094,292.3090209960937,295.9081115722656,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542922735214233,1.0,0.0,0.0,3.636585474014282,3.636609554290772,8.824313226796221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6120.91650390625,0.0,1520.7177734375,1497.1583251953125,0.0,2975.48828125,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883354663848877,0.4976034462451935,0.4501947462558746,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422969818115234,0.5860225558280945,0.5562748312950134,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249382972717,0.4204467833042145,0.2960054874420166,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879118919372559,0.343395471572876,0.3288302421569824,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.68110591173172,0.2193007469177246,1.006054401397705,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107344627380371,0.4373322427272796,0.4373322427272796,1.0,1.0,-3.166860818862915,1.0396783351898191,2.127182483673096,0.3206218779087066,0.8926312923431396,0.8926312923431396,0.0,186.3896484375,193.0,46426.6875,0.0,2815.75390625,1.0,280.0421142578125,283.0896911621094,292.3090209960937,295.9081115722656,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542922735214233,1.0,0.0,0.0,3.636585474014282,3.636609554290772,8.824313226796221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6120.91650390625,0.0,1520.7177734375,1497.1583251953125,0.0,2975.48828125,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868181705474854,0.497808426618576,0.4501447081565857,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942116677761078,0.5888925194740295,0.5587151646614075,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412127494812012,0.4241929948329925,0.2984509468078613,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.78767329454422,0.3449854850769043,0.3301472961902618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719303131104,0.2201538681983947,1.009165644645691,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131207346916199,0.436503529548645,0.436503529548645,1.0,1.0,-3.1779890060424805,1.0417625904083252,2.136226415634156,0.3201638758182525,0.8941305875778198,0.8941305875778198,0.0,188.03726196289065,196.0,45442.640625,0.0,2847.44677734375,1.0,280.34161376953125,283.3284606933594,292.3257141113281,295.82452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422563076019287,1.0,0.0,0.0,3.6314175128936768,3.631441354751587,8.799249826552114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6024.89990234375,0.0,1513.4833984375,1497.1583251953125,0.0,2862.802978515625,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868181705474854,0.497808426618576,0.4501447081565857,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942116677761078,0.5888925194740295,0.5587151646614075,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412127494812012,0.4241929948329925,0.2984509468078613,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.78767329454422,0.3449854850769043,0.3301472961902618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719303131104,0.2201538681983947,1.009165644645691,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131207346916199,0.436503529548645,0.436503529548645,1.0,1.0,-3.1779890060424805,1.0417625904083252,2.136226415634156,0.3201638758182525,0.8941305875778198,0.8941305875778198,0.0,188.03726196289065,196.0,45442.640625,0.0,2847.44677734375,1.0,280.34161376953125,283.3284606933594,292.3257141113281,295.82452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422563076019287,1.0,0.0,0.0,3.6314175128936768,3.631441354751587,8.799249826552114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6024.89990234375,0.0,1513.4833984375,1497.1583251953125,0.0,2862.802978515625,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863683342933655,0.4987104535102844,0.4508448839187622,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431117177009584,0.5925002694129944,0.561975359916687,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430550694465637,0.4286103546619415,0.3014356195926666,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471928536891937,0.3321269452571869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.2215867638587951,1.01513934135437,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162700057029724,0.435674786567688,0.435674786567688,1.0,1.0,-3.19589638710022,1.046376347541809,2.1495201587677,0.3207865357398987,0.8983452916145325,0.8983452916145325,0.0,189.53005981445312,199.0,44561.46484375,0.0,2892.52880859375,1.0,280.6416015625,283.56707763671875,292.3569641113281,295.7832946777344,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328149914741516,1.0,0.0,0.0,3.63570237159729,3.6357262134552,8.820027233014116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5943.5341796875,0.0,1516.3201904296875,1497.1583251953125,0.0,2774.666015625,0.9020110964775084,1.0,0.0,3.0,1.0,0.0
