time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863683342933655,0.4987104535102844,0.4508448839187622,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431117177009584,0.5925002694129944,0.561975359916687,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430550694465637,0.4286103546619415,0.3014356195926666,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471928536891937,0.3321269452571869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.2215867638587951,1.01513934135437,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162700057029724,0.435674786567688,0.435674786567688,1.0,1.0,-3.19589638710022,1.046376347541809,2.1495201587677,0.3207865357398987,0.8983452916145325,0.8983452916145325,0.0,189.53005981445312,199.0,44561.46484375,0.0,2892.52880859375,1.0,280.6416015625,283.56707763671875,292.3569641113281,295.7832946777344,293.1499938964844,293.1499938964844,280.95001220703125,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328149914741516,1.0,0.0,0.0,3.63570237159729,3.6357262134552,8.820027233014116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5943.5341796875,0.0,1516.3201904296875,1497.1583251953125,0.0,2774.666015625,0.9020110964775084,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861284255981445,0.4993023872375488,0.4512962698936462,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435873031616212,0.5944503545761108,0.5637335181236267,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439827561378479,0.4309682548046112,0.3030245304107666,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888928055763245,0.3484301567077636,0.3332456052303314,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817982792854309,0.222438171505928,1.0187771320343018,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180775761604309,0.4352604150772095,0.4352604150772095,1.0,1.0,-3.2061808109283447,1.0491666793823242,2.1570141315460205,0.3213005661964416,0.9020183682441713,0.9020183682441713,0.0,190.4040679931641,199.0,43715.55078125,0.0,2918.710205078125,1.0,280.8984069824219,283.7485046386719,292.3534240722656,295.6606140136719,293.1499938964844,293.1499938964844,280.95001220703125,35716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271702527999878,1.0,0.0,0.0,3.6415066719055176,3.641530752182007,8.848212473822059e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6134.21826171875,0.0,1521.6226806640625,1497.1583251953125,0.0,2722.119384765625,0.9032387733459472,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861376643180847,0.5000159740447998,0.4519503116607666,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443080425262452,0.5965163707733154,0.5656753778457642,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451192378997803,0.4334417879581451,0.3047409057617187,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895249724388123,0.3497660756111145,0.3344986736774444,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824464797973633,0.223383367061615,1.022951364517212,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.6200504302978516,0.4346297085285187,0.4346297085285187,1.0,1.0,-3.2178897857666016,1.0519660711288452,2.165923595428467,0.3215058147907257,0.9052513241767884,0.9052513241767884,0.0,191.24819946289065,202.0,43764.20703125,0.0,2947.871826171875,1.0,280.9416809082031,283.8036193847656,292.38494873046875,295.750244140625,293.1499938964844,293.1499938964844,280.6499938964844,35594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82514888048172,1.0,0.0,0.0,3.6501214504241934,3.650145292282105,8.890125968719076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6574.41552734375,0.0,1530.2677001953125,1497.1583251953125,0.0,2703.334716796875,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833593726158142,0.4992856681346893,0.4520019590854645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427638649940492,0.5988337993621826,0.5684976577758789,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450910449028015,0.4369225800037384,0.3075568079948425,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885525822639465,0.3513227701187134,0.3364138305187225,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.6817806959152222,0.2245204150676727,1.0296828746795654,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239002346992493,0.4333682656288147,0.4333682656288147,1.0,1.0,-3.2351434230804443,1.0551495552062988,2.179993867874145,0.3211005330085754,0.9072012305259703,0.9072012305259703,0.0,194.31837463378903,205.0,45086.40234375,0.0,3001.25537109375,1.0,280.65777587890625,283.6016540527344,292.4796447753906,296.033935546875,293.1499938964844,293.1499938964844,280.3500061035156,35659.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382489085197449,1.0,0.0,0.0,3.663476228713989,3.66350030899048,8.95529808531137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.1328125,0.0,1545.652587890625,1497.1583251953125,0.0,2825.35888671875,0.908053994178772,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833593726158142,0.4992856681346893,0.4520019590854645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427638649940492,0.5988337993621826,0.5684976577758789,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450910449028015,0.4369225800037384,0.3075568079948425,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885525822639465,0.3513227701187134,0.3364138305187225,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.6817806959152222,0.2245204150676727,1.0296828746795654,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239002346992493,0.4333682656288147,0.4333682656288147,1.0,1.0,-3.2351434230804443,1.0551495552062988,2.179993867874145,0.3211005330085754,0.9072012305259703,0.9072012305259703,0.0,194.31837463378903,205.0,45086.40234375,0.0,3001.25537109375,1.0,280.65777587890625,283.6016540527344,292.4796447753906,296.033935546875,293.1499938964844,293.1499938964844,280.3500061035156,35659.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382489085197449,1.0,0.0,0.0,3.663476228713989,3.66350030899048,8.95529808531137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.1328125,0.0,1545.652587890625,1497.1583251953125,0.0,2825.35888671875,0.908053994178772,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773348331451416,0.4969073534011841,0.450316846370697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375717043876648,0.5994874835014343,0.5695930123329163,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867059707642,0.4391130208969116,0.3093772530555725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847455739974976,0.3516964018344879,0.3371699452400207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784253120422363,0.224698781967163,1.0322418212890625,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269789338111877,0.4321068227291107,0.4321068227291107,1.0,1.0,-3.2406201362609863,1.053938865661621,2.186681270599365,0.3188630044460296,0.9065238833427428,0.9065238833427428,0.0,198.76336669921875,208.0,46310.5859375,0.0,3037.510498046875,1.0,280.35809326171875,283.37646484375,292.4999389648437,296.1756591796875,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510888814926147,1.0,0.0,0.0,3.670541524887085,3.670565843582153,8.989873663267645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6909.91015625,0.0,1554.8321533203125,1497.1583251953125,0.0,2945.470703125,0.9097409248352052,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773348331451416,0.4969073534011841,0.450316846370697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375717043876648,0.5994874835014343,0.5695930123329163,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867059707642,0.4391130208969116,0.3093772530555725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847455739974976,0.3516964018344879,0.3371699452400207,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784253120422363,0.224698781967163,1.0322418212890625,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269789338111877,0.4321068227291107,0.4321068227291107,1.0,1.0,-3.2406201362609863,1.053938865661621,2.186681270599365,0.3188630044460296,0.9065238833427428,0.9065238833427428,0.0,198.76336669921875,208.0,46310.5859375,0.0,3037.510498046875,1.0,280.35809326171875,283.37646484375,292.4999389648437,296.1756591796875,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510888814926147,1.0,0.0,0.0,3.670541524887085,3.670565843582153,8.989873663267645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6909.91015625,0.0,1554.8321533203125,1497.1583251953125,0.0,2945.470703125,0.9097409248352052,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705341219902039,0.4938414394855499,0.4478859603404999,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942624092102,0.5992782711982727,0.5697550773620605,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387326598167419,0.4406720101833343,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800611853599548,0.3513897061347961,0.3372049629688263,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242502272129058,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292396783828735,0.4308848977088928,0.4308848977088928,1.0,1.0,-3.238905191421509,1.0501564741134644,2.188748598098755,0.3155964612960815,0.9033367037773132,0.9033367037773132,0.0,203.3801727294922,211.0,47416.3125,0.0,3059.37646484375,1.0,280.0580749511719,283.1492919921875,292.50152587890625,296.2684020996094,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605440855026245,1.0,0.0,0.0,3.6695303916931152,3.669554471969605,8.984920896182302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7041.75146484375,0.0,1555.3409423828125,1497.1583251953125,0.0,3034.107666015625,0.9096591472625732,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705341219902039,0.4938414394855499,0.4478859603404999,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942624092102,0.5992782711982727,0.5697550773620605,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387326598167419,0.4406720101833343,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800611853599548,0.3513897061347961,0.3372049629688263,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242502272129058,1.0317344665527344,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292396783828735,0.4308848977088928,0.4308848977088928,1.0,1.0,-3.238905191421509,1.0501564741134644,2.188748598098755,0.3155964612960815,0.9033367037773132,0.9033367037773132,0.0,203.3801727294922,211.0,47416.3125,0.0,3059.37646484375,1.0,280.0580749511719,283.1492919921875,292.50152587890625,296.2684020996094,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605440855026245,1.0,0.0,0.0,3.6695303916931152,3.669554471969605,8.984920896182302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7041.75146484375,0.0,1555.3409423828125,1497.1583251953125,0.0,3034.107666015625,0.9096591472625732,1.0,0.0,3.0,1.0,0.0
12231780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.863829493522644,0.4904100298881531,0.4450761079788208,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249525666236876,0.5985426902770996,0.5693628191947937,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351760506629944,0.4418717920780182,0.3117094337940216,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.775287389755249,0.3506694138050079,0.3367978930473327,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234043926000595,1.0292162895202637,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308215856552124,0.4296630024909973,0.4296630024909973,1.0,1.0,-3.232771158218384,1.0447442531585691,2.1880271434783936,0.3116519153118133,0.8976595997810364,0.8976595997810364,0.0,207.7573699951172,214.0,48427.046875,0.0,3070.400634765625,1.0,279.75811767578125,282.9239807128906,292.5048522949219,296.35040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867818295955658,1.0,0.0,0.0,3.659126281738281,3.6591503620147705,8.934043762565125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6374.31298828125,0.0,1545.5830078125,1497.1583251953125,0.0,3102.34423828125,0.9075027704238892,1.0,0.0,3.0,1.0,0.0
12231840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.863829493522644,0.4904100298881531,0.4450761079788208,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249525666236876,0.5985426902770996,0.5693628191947937,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351760506629944,0.4418717920780182,0.3117094337940216,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.775287389755249,0.3506694138050079,0.3367978930473327,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234043926000595,1.0292162895202637,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308215856552124,0.4296630024909973,0.4296630024909973,1.0,1.0,-3.232771158218384,1.0447442531585691,2.1880271434783936,0.3116519153118133,0.8976595997810364,0.8976595997810364,0.0,207.7573699951172,214.0,48427.046875,0.0,3070.400634765625,1.0,279.75811767578125,282.9239807128906,292.5048522949219,296.35040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867818295955658,1.0,0.0,0.0,3.659126281738281,3.6591503620147705,8.934043762565125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6374.31298828125,0.0,1545.5830078125,1497.1583251953125,0.0,3102.34423828125,0.9075027704238892,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610627055168152,0.4893929660320282,0.4438490569591522,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922391712665558,0.5986936092376709,0.5692492723464966,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338608145713806,0.4429477155208587,0.3122955560684204,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733300924301147,0.3506088554859161,0.3366156816482544,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675978302955627,0.2231561839580536,1.027843952178955,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.2967224121094,297.2409973144531,284.77032470703125,1.0,0.6314782500267029,0.4290520548820495,0.4290520548820495,1.0,1.0,-3.229987382888794,1.0421494245529177,2.187838077545166,0.3096180558204651,0.8975878357887268,0.8975878357887268,0.0,209.58624267578125,214.0,47425.35546875,0.0,3074.527587890625,1.0,280.0014953613281,283.0860595703125,292.4496765136719,296.1033630371094,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613147735595703,1.0,0.0,0.0,3.653900623321533,3.6539247035980233,8.908544373298355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6536.3671875,0.0,1539.463134765625,1497.1583251953125,0.0,3041.336181640625,0.906363606452942,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596206307411194,0.4890228807926178,0.4433439373970032,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213055968284608,0.5994317531585693,0.5697671175003052,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336576223373413,0.4445245862007141,0.3132852017879486,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724599838256836,0.3509431183338165,0.3368217051029205,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666478514671326,0.2232043147087097,1.027701497077942,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.8108215332031,1.0,0.6323004364967346,0.4286495447158813,0.4286495447158813,1.0,1.0,-3.2312614917755127,1.0415505170822144,2.189711093902588,0.3086686134338379,0.8971505761146545,0.8971505761146545,0.0,210.7592010498047,217.0,47298.83984375,0.0,3083.74560546875,1.0,280.04217529296875,283.13555908203125,292.449462890625,296.1201171875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566768169403076,1.0,0.0,0.0,3.650506258010864,3.6505300998687744,8.892000096238917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6220.29736328125,0.0,1535.3106689453125,1497.1583251953125,0.0,2997.84228515625,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583874106407166,0.489249587059021,0.4433196783065796,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055257320404,0.6019018292427063,0.5718282461166382,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035646438599,0.4485256671905517,0.3159062266349792,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722219824790955,0.3523529171943664,0.3379684090614319,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239249050617218,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345009207725525,0.4278444945812225,0.4278444945812225,1.0,1.0,-3.2412681579589844,1.0431499481201172,2.198118209838867,0.3079778552055359,0.8994495272636414,0.8994495272636414,0.0,212.41734313964844,220.0,46284.546875,0.0,3114.511474609375,1.0,280.3417358398437,283.3694763183594,292.4546203613281,296.0231018066406,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453115820884705,1.0,0.0,0.0,3.649235963821411,3.649260044097901,8.885813258530106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6117.60888671875,0.0,1532.4407958984375,1497.1583251953125,0.0,2891.379150390625,0.9051365256309508,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583874106407166,0.489249587059021,0.4433196783065796,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055257320404,0.6019018292427063,0.5718282461166382,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035646438599,0.4485256671905517,0.3159062266349792,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722219824790955,0.3523529171943664,0.3379684090614319,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239249050617218,1.0302273035049438,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345009207725525,0.4278444945812225,0.4278444945812225,1.0,1.0,-3.2412681579589844,1.0431499481201172,2.198118209838867,0.3079778552055359,0.8994495272636414,0.8994495272636414,0.0,212.41734313964844,220.0,46284.546875,0.0,3114.511474609375,1.0,280.3417358398437,283.3694763183594,292.4546203613281,296.0231018066406,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453115820884705,1.0,0.0,0.0,3.649235963821411,3.649260044097901,8.885813258530106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6117.60888671875,0.0,1532.4407958984375,1497.1583251953125,0.0,2891.379150390625,0.9051365256309508,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580700755119324,0.4901618659496307,0.4440333247184753,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885073184967,0.605126142501831,0.5747275948524475,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365917801856995,0.4532020390033722,0.319069504737854,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.772907018661499,0.3543877005577087,0.3397856056690216,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667935848236084,0.2252263575792312,1.035619616508484,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458324432373,0.4270394742488861,0.4270394742488861,1.0,1.0,-3.2580790519714355,1.0472220182418823,2.2108571529388428,0.308300256729126,0.9043967723846436,0.9043967723846436,0.0,213.9233245849609,223.0,45372.66796875,0.0,3159.4443359375,1.0,280.6417541503906,283.6036376953125,292.47314453125,295.9669189453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83641517162323,1.0,0.0,0.0,3.656895875930786,3.6569199562072754,8.923156542550714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6760.86181640625,0.0,1539.177978515625,1497.1583251953125,0.0,2808.2412109375,0.9066885709762572,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580700755119324,0.4901618659496307,0.4440333247184753,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885073184967,0.605126142501831,0.5747275948524475,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365917801856995,0.4532020390033722,0.319069504737854,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.772907018661499,0.3543877005577087,0.3397856056690216,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667935848236084,0.2252263575792312,1.035619616508484,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458324432373,0.4270394742488861,0.4270394742488861,1.0,1.0,-3.2580790519714355,1.0472220182418823,2.2108571529388428,0.308300256729126,0.9043967723846436,0.9043967723846436,0.0,213.9233245849609,223.0,45372.66796875,0.0,3159.4443359375,1.0,280.6417541503906,283.6036376953125,292.47314453125,295.9669189453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83641517162323,1.0,0.0,0.0,3.656895875930786,3.6569199562072754,8.923156542550714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6760.86181640625,0.0,1539.177978515625,1497.1583251953125,0.0,2808.2412109375,0.9066885709762572,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557979464530945,0.4891844391822815,0.4438291192054748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204974174499512,0.6067596077919006,0.5768898725509644,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368291258811951,0.4565860331058502,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720543146133423,0.3555166721343994,0.3412740230560303,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259853333234787,1.0405279397964478,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406156420707703,0.4258813261985779,0.4258813261985779,1.0,1.0,-3.271433591842652,1.0490907430648804,2.2223429679870605,0.3074288368225097,0.904406189918518,0.904406189918518,0.0,216.73878479003903,226.0,46641.38671875,0.0,3204.45849609375,1.0,280.3577575683594,283.40362548828125,292.55670166015625,296.2346496582031,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848241925239563,1.0,0.0,0.0,3.662877082824707,3.662901163101196,8.952368375503283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6951.00439453125,0.0,1546.4720458984375,1497.1583251953125,0.0,2918.806884765625,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557979464530945,0.4891844391822815,0.4438291192054748,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204974174499512,0.6067596077919006,0.5768898725509644,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368291258811951,0.4565860331058502,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720543146133423,0.3555166721343994,0.3412740230560303,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259853333234787,1.0405279397964478,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406156420707703,0.4258813261985779,0.4258813261985779,1.0,1.0,-3.271433591842652,1.0490907430648804,2.2223429679870605,0.3074288368225097,0.904406189918518,0.904406189918518,0.0,216.73878479003903,226.0,46641.38671875,0.0,3204.45849609375,1.0,280.3577575683594,283.40362548828125,292.55670166015625,296.2346496582031,293.1499938964844,293.1499938964844,280.04998779296875,35857.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848241925239563,1.0,0.0,0.0,3.662877082824707,3.662901163101196,8.952368375503283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6951.00439453125,0.0,1546.4720458984375,1497.1583251953125,0.0,2918.806884765625,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831151008606,0.486646831035614,0.4419828057289123,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159269332885742,0.6067607402801514,0.577365517616272,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346665501594543,0.4587202370166778,0.3235792815685272,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687875032424927,0.3555227816104889,0.3416682779788971,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917357444763,0.2258611470460891,1.0416394472122192,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431155800819397,0.4247231781482696,0.4247231781482696,1.0,1.0,-3.273735523223877,1.0468741655349731,2.2268614768981934,0.304874449968338,0.9017904996871948,0.9017904996871948,0.0,220.95269775390625,229.0,47802.4765625,0.0,3233.09423828125,1.0,280.0581359863281,283.18072509765625,292.5671691894531,296.3615417480469,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860139012336731,1.0,0.0,0.0,3.6621389389038086,3.662163257598877,8.948761660576565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7091.67333984375,0.0,1546.9859619140625,1497.1583251953125,0.0,3030.308837890625,0.908003866672516,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831151008606,0.486646831035614,0.4419828057289123,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159269332885742,0.6067607402801514,0.577365517616272,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346665501594543,0.4587202370166778,0.3235792815685272,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687875032424927,0.3555227816104889,0.3416682779788971,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917357444763,0.2258611470460891,1.0416394472122192,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431155800819397,0.4247231781482696,0.4247231781482696,1.0,1.0,-3.273735523223877,1.0468741655349731,2.2268614768981934,0.304874449968338,0.9017904996871948,0.9017904996871948,0.0,220.95269775390625,229.0,47802.4765625,0.0,3233.09423828125,1.0,280.0581359863281,283.18072509765625,292.5671691894531,296.3615417480469,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860139012336731,1.0,0.0,0.0,3.6621389389038086,3.662163257598877,8.948761660576565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7091.67333984375,0.0,1546.9859619140625,1497.1583251953125,0.0,3030.308837890625,0.908003866672516,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481228947639465,0.48512864112854,0.4408280551433563,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133438467979432,0.6064349412918091,0.5772817134857178,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333473205566406,0.4595564007759094,0.3242990374565124,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668771743774414,0.3552788496017456,0.3416205048561096,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614216566085815,0.225578173995018,1.0411611795425415,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441019773483276,0.4241440892219543,0.4241440892219543,1.0,1.0,-3.2724826335906982,1.0448877811431885,2.2275948524475098,0.303226888179779,0.8989776372909546,0.8989776372909546,0.0,223.1240692138672,229.0,48772.09765625,0.0,3242.453857421875,1.0,279.8009948730469,283.0049133300781,292.5799865722656,296.5107727050781,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664237856864929,1.0,0.0,0.0,3.6587960720062256,3.658820152282715,8.932431114772044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6880.97314453125,0.0,1544.1865234375,1497.1583251953125,0.0,3089.261962890625,0.907305896282196,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451879620552063,0.483471542596817,0.4394423067569732,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105088114738464,0.6059203743934631,0.5769302845001221,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318064212799072,0.4602614641189575,0.3248681724071502,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647373080253601,0.3548917472362518,0.3413863480091095,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594146490097046,0.2251637428998947,1.0399504899978638,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448935866355896,0.4236320257186889,0.4236320257186889,1.0,1.0,-3.269343376159668,1.04237961769104,2.226963758468628,0.3014723360538482,0.8966891765594482,0.8966891765594482,0.0,225.3726806640625,217.0,48846.8515625,0.0,3248.05126953125,1.0,279.7580871582031,282.956787109375,292.5589904785156,296.44012451171875,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690354824066162,1.0,0.0,0.0,3.652902841567993,3.6529269218444815,8.903679713512247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6421.46044921875,0.0,1538.3927001953125,1497.1583251953125,0.0,3113.762939453125,0.906091570854187,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470868468284607,0.4822327792644501,0.4376140832901001,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258929252625,0.6066104769706726,0.5769006013870239,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935283660889,0.4632204473018646,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674368619918823,0.3551733493804931,0.3411702513694763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250294536352157,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422216296195984,0.4226078689098358,0.4226078689098358,1.0,1.0,-3.2658913135528564,1.038426399230957,2.2274649143218994,0.2982004582881927,0.8966860175132751,0.8966860175132751,0.0,221.7679901123047,205.0,47696.32421875,0.0,3220.33740234375,1.0,280.04217529296875,283.16571044921875,292.4905700683594,296.1966247558594,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588897585868835,1.0,0.0,0.0,3.645949363708496,3.6459732055664062,8.869814109857543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6261.86767578125,0.0,1529.9117431640625,1497.1583251953125,0.0,3018.59228515625,0.9044968485832214,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470868468284607,0.4822327792644501,0.4376140832901001,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258929252625,0.6066104769706726,0.5769006013870239,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935283660889,0.4632204473018646,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674368619918823,0.3551733493804931,0.3411702513694763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250294536352157,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422216296195984,0.4226078689098358,0.4226078689098358,1.0,1.0,-3.2658913135528564,1.038426399230957,2.2274649143218994,0.2982004582881927,0.8966860175132751,0.8966860175132751,0.0,221.7679901123047,205.0,47696.32421875,0.0,3220.33740234375,1.0,280.04217529296875,283.16571044921875,292.4905700683594,296.1966247558594,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588897585868835,1.0,0.0,0.0,3.645949363708496,3.6459732055664062,8.869814109857543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6261.86767578125,0.0,1529.9117431640625,1497.1583251953125,0.0,3018.59228515625,0.9044968485832214,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553946018218994,0.4826007485389709,0.4373263418674469,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988997459412,0.6088963150978088,0.5783749222755432,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462542295455933,0.4675492346286773,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.776033878326416,0.3565969169139862,0.3419174551963806,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687480807304382,0.2258145064115524,1.0384302139282229,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382158398628235,0.4215837121009826,0.4215837121009826,1.0,1.0,-3.272302389144897,1.0380463600158691,2.2342560291290283,0.2963212430477142,0.8994042873382568,0.8994042873382568,0.0,212.9149169921875,193.0,46639.8515625,0.0,3185.099853515625,1.0,280.3417053222656,283.3953552246094,292.48297119140625,296.0838317871094,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480539321899414,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6152.08447265625,0.0,1528.9903564453125,1497.1583251953125,0.0,2917.046875,0.9044798016548156,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553946018218994,0.4826007485389709,0.4373263418674469,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988997459412,0.6088963150978088,0.5783749222755432,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462542295455933,0.4675492346286773,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.776033878326416,0.3565969169139862,0.3419174551963806,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687480807304382,0.2258145064115524,1.0384302139282229,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382158398628235,0.4215837121009826,0.4215837121009826,1.0,1.0,-3.272302389144897,1.0380463600158691,2.2342560291290283,0.2963212430477142,0.8994042873382568,0.8994042873382568,0.0,212.9149169921875,193.0,46639.8515625,0.0,3185.099853515625,1.0,280.3417053222656,283.3953552246094,292.48297119140625,296.0838317871094,293.1499938964844,293.1499938964844,280.6499938964844,35969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480539321899414,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6152.08447265625,0.0,1528.9903564453125,1497.1583251953125,0.0,2917.046875,0.9044798016548156,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676600456237793,0.483672946691513,0.4377142190933227,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428449869155884,0.6119663715362549,0.5806341767311096,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604927062988281,0.4725791811943054,0.3320473432540893,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883625030517578,0.358671098947525,0.3432764410972595,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272031307220459,1.0418646335601809,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338266730308533,0.420718252658844,0.420718252658844,1.0,1.0,-3.2849013805389404,1.0402952432632446,2.2446062564849854,0.2957359850406647,0.904693841934204,0.904693841934204,0.0,201.8586578369141,181.0,45680.078125,0.0,3150.94091796875,1.0,280.6417541503906,283.6249389648437,292.4893798828125,296.0116882324219,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394015431404114,1.0,0.0,0.0,3.6557583808898926,3.655782461166382,8.917605782698956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6791.28173828125,0.0,1537.5819091796875,1497.1583251953125,0.0,2836.12451171875,0.9064030051231384,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676600456237793,0.483672946691513,0.4377142190933227,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428449869155884,0.6119663715362549,0.5806341767311096,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604927062988281,0.4725791811943054,0.3320473432540893,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883625030517578,0.358671098947525,0.3432764410972595,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272031307220459,1.0418646335601809,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2432556152344,297.26934814453125,285.2296447753906,1.0,0.6338266730308533,0.420718252658844,0.420718252658844,1.0,1.0,-3.2849013805389404,1.0402952432632446,2.2446062564849854,0.2957359850406647,0.904693841934204,0.904693841934204,0.0,201.8586578369141,181.0,45680.078125,0.0,3150.94091796875,1.0,280.6417541503906,283.6249389648437,292.4893798828125,296.0116882324219,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394015431404114,1.0,0.0,0.0,3.6557583808898926,3.655782461166382,8.917605782698956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6791.28173828125,0.0,1537.5819091796875,1497.1583251953125,0.0,2836.12451171875,0.9064030051231384,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804909586906433,0.4829135239124298,0.4371837675571441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592937231063844,0.6134496927261353,0.5821262001991272,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875714898109436,0.476296603679657,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013497591018677,0.3598598837852478,0.3442845940589905,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911462545394897,0.2280776649713516,1.0447309017181396,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.629021167755127,0.4198527634143829,0.4198527634143829,1.0,1.0,-3.2938344478607178,1.0411970615386963,2.252637386322021,0.2948536574840545,0.9049953818321228,0.9049953818321228,0.0,190.9978179931641,169.0,46912.5546875,0.0,3109.540771484375,1.0,280.3577575683594,283.4213256835937,292.5607604980469,296.2640380859375,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511543273925781,1.0,0.0,0.0,3.663220405578613,3.663244485855103,8.954046961662243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6976.251953125,0.0,1546.560302734375,1497.1583251953125,0.0,2946.083740234375,0.908104121685028,1.0,0.0,3.0,1.0,0.0
