time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804909586906433,0.4829135239124298,0.4371837675571441,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592937231063844,0.6134496927261353,0.5821262001991272,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.875714898109436,0.476296603679657,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013497591018677,0.3598598837852478,0.3442845940589905,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911462545394897,0.2280776649713516,1.0447309017181396,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.629021167755127,0.4198527634143829,0.4198527634143829,1.0,1.0,-3.2938344478607178,1.0411970615386963,2.252637386322021,0.2948536574840545,0.9049953818321228,0.9049953818321228,0.0,190.9978179931641,169.0,46912.5546875,0.0,3109.540771484375,1.0,280.3577575683594,283.4213256835937,292.5607604980469,296.2640380859375,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511543273925781,1.0,0.0,0.0,3.663220405578613,3.663244485855103,8.954046961662243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6976.251953125,0.0,1546.560302734375,1497.1583251953125,0.0,2946.083740234375,0.908104121685028,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864269256591797,0.4819039106369018,0.4362945556640625,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665085077285768,0.6135276556015015,0.5822200775146484,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830239176750183,0.4776458740234375,0.3355424404144287,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073849678039551,0.3600167036056518,0.3443780243396759,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965230703353882,0.2281854450702667,1.0447883605957031,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.23785400390625,297.2672424316406,284.926025390625,1.0,0.62625652551651,0.4194200336933136,0.4194200336933136,1.0,1.0,-3.2941648960113525,1.040151834487915,2.2540132999420166,0.2938127815723419,0.903554618358612,0.903554618358612,0.0,185.8983154296875,169.0,47929.7734375,0.0,3081.5947265625,1.0,280.100830078125,283.24493408203125,292.58233642578125,296.4379272460937,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589843511581421,1.0,0.0,0.0,3.664603471755981,3.664627552032471,8.960809623204113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6776.4521484375,0.0,1548.8516845703125,1497.1583251953125,0.0,3019.4794921875,0.9084438681602478,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920876979827881,0.4806424975395202,0.4350399076938629,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731085300445556,0.6132916212081909,0.5819011330604553,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.890146017074585,0.4787713289260864,0.336222380399704,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129615187644958,0.359948456287384,0.34419646859169,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.701616644859314,0.2281032055616378,1.043842077255249,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232106685638428,0.4188803136348724,0.4188803136348724,1.0,1.0,-3.291738510131836,1.0378437042236328,2.253894805908203,0.2921085953712463,0.9026164412498474,0.9026164412498474,0.0,180.9553985595703,157.0,48037.46484375,0.0,3048.5478515625,1.0,280.0580139160156,283.1947631835937,292.5604553222656,296.3769226074219,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629766702651978,1.0,0.0,0.0,3.6637990474700928,3.663823127746582,8.956876058618946e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7111.578125,0.0,1548.5831298828125,1497.1583251953125,0.0,3056.92529296875,0.9083504676818848,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043671488761902,0.4777630269527435,0.4322173595428467,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.6122680306434631,0.580738365650177,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054746627807616,0.4806709885597229,0.3373369872570038,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243381381034851,0.3594229817390442,0.3434413075447082,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121655941009521,0.227591723203659,1.0402494668960571,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164661049842834,0.4178008437156677,0.4178008437156677,1.0,1.0,-3.2830638885498047,1.03181791305542,2.2512459754943848,0.2880935370922088,0.897700309753418,0.897700309753418,0.0,170.82821655273438,145.0,49043.3984375,0.0,2973.06103515625,1.0,279.7581787109375,282.9675598144531,292.541748046875,296.44189453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718512654304504,1.0,0.0,0.0,3.6557188034057617,3.655742883682251,8.91741251507483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6433.84716796875,0.0,1541.3038330078125,1497.1583251953125,0.0,3140.17578125,0.9066991209983826,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043671488761902,0.4777630269527435,0.4322173595428467,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.6122680306434631,0.580738365650177,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054746627807616,0.4806709885597229,0.3373369872570038,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243381381034851,0.3594229817390442,0.3434413075447082,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121655941009521,0.227591723203659,1.0402494668960571,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164661049842834,0.4178008437156677,0.4178008437156677,1.0,1.0,-3.2830638885498047,1.03181791305542,2.2512459754943848,0.2880935370922088,0.897700309753418,0.897700309753418,0.0,170.82821655273438,145.0,49043.3984375,0.0,2973.06103515625,1.0,279.7581787109375,282.9675598144531,292.541748046875,296.44189453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718512654304504,1.0,0.0,0.0,3.6557188034057617,3.655742883682251,8.91741251507483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6433.84716796875,0.0,1541.3038330078125,1497.1583251953125,0.0,3140.17578125,0.9066991209983826,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922548532485962,0.4767843782901764,0.4303597807884216,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127802133560181,0.5786367654800415,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271097779273988,0.4840345084667206,0.3389917910099029,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389273285865784,0.3598213791847229,0.3430446088314056,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247303128242493,0.2276584804058075,1.0373947620391846,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093104481697083,0.416721373796463,0.416721373796463,1.0,1.0,-3.276137351989746,1.0264214277267456,2.24971604347229,0.2843533754348755,0.8978458642959595,0.8978458642959595,0.0,159.6072235107422,133.0,47856.69140625,0.0,2895.762451171875,1.0,280.0422058105469,283.1737060546875,292.4638366699219,296.1862487792969,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618578910827637,1.0,0.0,0.0,3.649715900421143,3.649739980697632,8.888151228347851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.892578125,0.0,1533.9107666015625,1497.1583251953125,0.0,3046.4306640625,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922548532485962,0.4767843782901764,0.4303597807884216,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127802133560181,0.5786367654800415,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271097779273988,0.4840345084667206,0.3389917910099029,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389273285865784,0.3598213791847229,0.3430446088314056,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247303128242493,0.2276584804058075,1.0373947620391846,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093104481697083,0.416721373796463,0.416721373796463,1.0,1.0,-3.276137351989746,1.0264214277267456,2.24971604347229,0.2843533754348755,0.8978458642959595,0.8978458642959595,0.0,159.6072235107422,133.0,47856.69140625,0.0,2895.762451171875,1.0,280.0422058105469,283.1737060546875,292.4638366699219,296.1862487792969,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618578910827637,1.0,0.0,0.0,3.649715900421143,3.649739980697632,8.888151228347851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.892578125,0.0,1533.9107666015625,1497.1583251953125,0.0,3046.4306640625,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9409289360046388,0.4771262407302856,0.4301458895206451,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176155805587769,0.5502840280532837,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9484880566596984,0.4885881841182709,0.3417426645755768,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8534038066864014,0.3611684739589691,0.3437941074371338,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7365930676460266,0.2284539490938186,1.0386316776275637,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.0237121582031,1.0,0.6009100079536438,0.4160440564155578,0.4160440564155578,1.0,1.0,-3.254000902175904,1.0167086124420166,2.237292051315308,0.278156965970993,0.9002419114112854,0.9002419114112854,0.0,149.8138885498047,121.0,46481.32421875,0.0,2789.298828125,1.0,280.3417663574219,283.38232421875,292.4439697265625,296.0461120605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507828116416931,1.0,0.0,0.0,3.65040922164917,3.65043306350708,8.891527158993995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6881.013671875,0.0,1533.394287109375,1497.1583251953125,0.0,2942.60302734375,0.905360996723175,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9409289360046388,0.4771262407302856,0.4301458895206451,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176155805587769,0.5502840280532837,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9484880566596984,0.4885881841182709,0.3417426645755768,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8534038066864014,0.3611684739589691,0.3437941074371338,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7365930676460266,0.2284539490938186,1.0386316776275637,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.2256774902344,297.262939453125,285.0237121582031,1.0,0.6009100079536438,0.4160440564155578,0.4160440564155578,1.0,1.0,-3.254000902175904,1.0167086124420166,2.237292051315308,0.278156965970993,0.9002419114112854,0.9002419114112854,0.0,149.8138885498047,121.0,46481.32421875,0.0,2789.298828125,1.0,280.3417663574219,283.38232421875,292.4439697265625,296.0461120605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507828116416931,1.0,0.0,0.0,3.65040922164917,3.65043306350708,8.891527158993995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6881.013671875,0.0,1533.394287109375,1497.1583251953125,0.0,2942.60302734375,0.905360996723175,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.957377016544342,0.4757100939750671,0.4291621148586273,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251134872436523,0.5238534808158875,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674559831619264,0.4918605089187622,0.3441283404827118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8678068518638611,0.3616984486579895,0.3443225026130676,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483322620391846,0.2288190871477127,1.0398156642913818,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910815596580505,0.4153667092323303,0.4153667092323303,1.0,1.0,-3.2197210788726807,1.0024771690368652,2.2172439098358154,0.2731781601905823,0.8971366882324219,0.8971366882324219,0.0,140.85653686523438,141.0,47192.61328125,0.0,2675.119384765625,1.0,280.0579528808594,283.1553039550781,292.5013427734375,296.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36122.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589906692504883,1.0,0.0,0.0,3.6467185020446777,3.646742582321167,8.873557817423716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6251.43994140625,0.0,1530.440185546875,1497.1583251953125,0.0,3019.538818359375,0.9046141505241394,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.957377016544342,0.4757100939750671,0.4291621148586273,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251134872436523,0.5238534808158875,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9674559831619264,0.4918605089187622,0.3441283404827118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8678068518638611,0.3616984486579895,0.3443225026130676,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483322620391846,0.2288190871477127,1.0398156642913818,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.82916259765625,1.0,0.5910815596580505,0.4153667092323303,0.4153667092323303,1.0,1.0,-3.2197210788726807,1.0024771690368652,2.2172439098358154,0.2731781601905823,0.8971366882324219,0.8971366882324219,0.0,140.85653686523438,141.0,47192.61328125,0.0,2675.119384765625,1.0,280.0579528808594,283.1553039550781,292.5013427734375,296.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36122.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589906692504883,1.0,0.0,0.0,3.6467185020446777,3.646742582321167,8.873557817423716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6251.43994140625,0.0,1530.440185546875,1497.1583251953125,0.0,3019.538818359375,0.9046141505241394,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9593586325645448,0.4751923978328705,0.4283774793148041,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6292456984519958,0.5198383927345276,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9708448052406312,0.4936461150646209,0.3451580107212066,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8701249361038208,0.3619900047779083,0.3444142341613769,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7502341270446777,0.2290253192186355,1.0400725603103638,284.9468994140625,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.953857421875,1.0,0.5904510617256165,0.4150280356407165,0.4150280356407165,1.0,1.0,-3.215562582015991,1.0001170635223389,2.2154455184936523,0.2712155878543854,0.8982060551643372,0.8982060551643372,0.0,139.53167724609375,141.0,46182.0859375,0.0,2659.511474609375,1.0,280.3012084960937,283.31182861328125,292.4429931640625,296.0032653808594,293.1499938964844,293.1499938964844,280.3500061035156,36063.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536538481712341,1.0,0.0,0.0,3.645314693450928,3.645338773727417,8.866727512213401e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.98876953125,0.0,1528.4337158203125,1497.1583251953125,0.0,2969.50439453125,0.904312789440155,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583135843276978,0.4752028584480285,0.4282315969467163,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329385042190552,0.5212746262550354,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971284031867981,0.4958688914775848,0.3465975224971771,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.869713306427002,0.3625846803188324,0.3448792994022369,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499404549598694,0.2294570952653885,1.0416723489761353,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918310284614563,0.4149022698402405,0.4149022698402405,1.0,1.0,-3.221309423446656,1.0018247365951538,2.219484806060791,0.2714287936687469,0.8990110754966736,0.8990110754966736,0.0,140.16200256347656,161.0,46119.69140625,0.0,2674.5654296875,1.0,280.34210205078125,283.3617553710937,292.4330749511719,296.0165100097656,293.1499938964844,293.1499938964844,280.6499938964844,35991.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500062227249146,1.0,0.0,0.0,3.646154403686523,3.6461784839630127,8.870812848726928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6100.91845703125,0.0,1528.8304443359375,1497.1583251953125,0.0,2935.329345703125,0.9044257998466492,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949387788772583,0.4760737121105194,0.4289139807224273,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382272243499756,0.5357986092567444,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.965779185295105,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631507158279419,0.3643717467784881,0.3465307354927063,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307801693677902,1.0476619005203247,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995432734489441,0.4146507382392883,0.4146507382392883,1.0,1.0,-3.253026008605957,1.0125513076782229,2.2404747009277344,0.2747841775417328,0.904010534286499,0.904010534286499,0.0,145.59532165527344,181.0,45360.078125,0.0,2769.318115234375,1.0,280.6417541503906,283.60406494140625,292.41522216796875,295.9124755859375,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404529690742493,1.0,0.0,0.0,3.654327869415283,3.654351949691773,8.910628253033792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6744.01025390625,0.0,1536.1944580078125,1497.1583251953125,0.0,2845.947265625,0.9061030745506288,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949387788772583,0.4760737121105194,0.4289139807224273,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382272243499756,0.5357986092567444,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.965779185295105,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631507158279419,0.3643717467784881,0.3465307354927063,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447727918624878,0.2307801693677902,1.0476619005203247,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995432734489441,0.4146507382392883,0.4146507382392883,1.0,1.0,-3.253026008605957,1.0125513076782229,2.2404747009277344,0.2747841775417328,0.904010534286499,0.904010534286499,0.0,145.59532165527344,181.0,45360.078125,0.0,2769.318115234375,1.0,280.6417541503906,283.60406494140625,292.41522216796875,295.9124755859375,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404529690742493,1.0,0.0,0.0,3.654327869415283,3.654351949691773,8.910628253033792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6744.01025390625,0.0,1536.1944580078125,1497.1583251953125,0.0,2845.947265625,0.9061030745506288,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311123490333556,0.4754043221473694,0.4291356801986694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384415030479431,0.5641152262687683,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516353607177734,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500313758850098,0.3654229640960693,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734282910823822,0.2316115349531173,1.0539804697036743,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119554042816162,0.4143992364406585,0.4143992364406585,1.0,1.0,-3.300897121429444,1.0290085077285769,2.271888732910156,0.2804943919181824,0.9044846892356871,0.9044846892356871,0.0,155.97454833984375,199.0,46955.12109375,0.0,2927.843017578125,1.0,280.3577575683594,283.42388916015625,292.4815979003906,296.1766052246094,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528227806091309,1.0,0.0,0.0,3.6613011360168457,3.661325216293335,8.944667229116021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6957.56982421875,0.0,1544.4822998046875,1497.1583251953125,0.0,2961.71630859375,0.907685399055481,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311123490333556,0.4754043221473694,0.4291356801986694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384415030479431,0.5641152262687683,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516353607177734,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500313758850098,0.3654229640960693,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.734282910823822,0.2316115349531173,1.0539804697036743,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.27301025390625,297.3282165527344,285.0704345703125,1.0,0.6119554042816162,0.4143992364406585,0.4143992364406585,1.0,1.0,-3.300897121429444,1.0290085077285769,2.271888732910156,0.2804943919181824,0.9044846892356871,0.9044846892356871,0.0,155.97454833984375,199.0,46955.12109375,0.0,2927.843017578125,1.0,280.3577575683594,283.42388916015625,292.4815979003906,296.1766052246094,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528227806091309,1.0,0.0,0.0,3.6613011360168457,3.661325216293335,8.944667229116021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6957.56982421875,0.0,1544.4822998046875,1497.1583251953125,0.0,2961.71630859375,0.907685399055481,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073094725608826,0.4733692109584808,0.4279835820198059,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633048951625824,0.6005700826644897,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308586716651917,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332440853118896,0.3654577732086181,0.3488445580005646,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388644218445,0.2315611690282821,1.0568604469299316,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2441101074219,297.2864990234375,284.9258728027344,1.0,0.6262620091438293,0.4128819704055786,0.4128819704055786,1.0,1.0,-3.3507254123687744,1.0427097082138062,2.308015823364258,0.2833230197429657,0.9028809666633606,0.9028809666633606,0.0,169.986328125,217.0,48582.09765625,0.0,3115.70654296875,1.0,280.0581359863281,283.229248046875,292.4787902832031,296.3206787109375,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866841733455658,1.0,0.0,0.0,3.6628143787384033,3.6628384590148926,8.952061989475624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7137.8271484375,0.0,1547.2515869140625,1497.1583251953125,0.0,3093.183349609375,0.908116340637207,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073094725608826,0.4733692109584808,0.4279835820198059,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633048951625824,0.6005700826644897,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308586716651917,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332440853118896,0.3654577732086181,0.3488445580005646,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202388644218445,0.2315611690282821,1.0568604469299316,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2441101074219,297.2864990234375,284.9258728027344,1.0,0.6262620091438293,0.4128819704055786,0.4128819704055786,1.0,1.0,-3.3507254123687744,1.0427097082138062,2.308015823364258,0.2833230197429657,0.9028809666633606,0.9028809666633606,0.0,169.986328125,217.0,48582.09765625,0.0,3115.70654296875,1.0,280.0581359863281,283.229248046875,292.4787902832031,296.3206787109375,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866841733455658,1.0,0.0,0.0,3.6628143787384033,3.6628384590148926,8.952061989475624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7137.8271484375,0.0,1547.2515869140625,1497.1583251953125,0.0,3093.183349609375,0.908116340637207,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738913536071777,0.4704468250274658,0.4264342486858368,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680960178375244,0.6272457838058472,0.5963327288627625,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971243500709534,0.5099469423294067,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805980384349823,0.3646538257598877,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.694970428943634,0.2307077050209045,1.0581752061843872,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2508850097656,284.74591064453125,1.0,0.6380226016044617,0.411364734172821,0.411364734172821,1.0,1.0,-3.3483595848083496,1.037645697593689,2.31071400642395,0.2793302237987518,0.8987054824829102,0.8987054824829102,0.0,192.725830078125,235.0,49678.40234375,0.0,3240.501708984375,1.0,279.7581787109375,283.00762939453125,292.4521179199219,296.3990783691406,293.1499938964844,293.1499938964844,280.04998779296875,36178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782179355621338,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180416786636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6464.9130859375,0.0,1542.1993408203125,1497.1583251953125,0.0,3199.877197265625,0.9069260954856871,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738913536071777,0.4704468250274658,0.4264342486858368,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680960178375244,0.6272457838058472,0.5963327288627625,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971243500709534,0.5099469423294067,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805980384349823,0.3646538257598877,0.3491841852664947,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.694970428943634,0.2307077050209045,1.0581752061843872,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2508850097656,284.74591064453125,1.0,0.6380226016044617,0.411364734172821,0.411364734172821,1.0,1.0,-3.3483595848083496,1.037645697593689,2.31071400642395,0.2793302237987518,0.8987054824829102,0.8987054824829102,0.0,192.725830078125,235.0,49678.40234375,0.0,3240.501708984375,1.0,279.7581787109375,283.00762939453125,292.4521179199219,296.3990783691406,293.1499938964844,293.1499938964844,280.04998779296875,36178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782179355621338,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180416786636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6464.9130859375,0.0,1542.1993408203125,1497.1583251953125,0.0,3199.877197265625,0.9069260954856871,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612035512924194,0.4695297479629516,0.4256613254547119,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533187747001648,0.6258937120437622,0.5949127078056335,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.885217547416687,0.5113806128501892,0.3592325747013092,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945209741592407,0.364470511674881,0.3492408990859985,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846608519554138,0.2303918600082397,1.0581705570220947,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434004902839661,0.4106061160564422,0.4106061160564422,1.0,1.0,-3.3470664024353027,1.0350916385650637,2.31197476387024,0.2770088315010071,0.8993324041366577,0.8993324041366577,0.0,203.14678955078125,235.0,48677.9609375,0.0,3297.15478515625,1.0,280.0014953613281,283.1680603027344,292.3800354003906,296.1368408203125,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87324059009552,1.0,0.0,0.0,3.654204607009888,3.654228687286377,8.910027418096433e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6625.14208984375,0.0,1538.8223876953125,1497.1583251953125,0.0,3153.20654296875,0.9063428044319152,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514196872711182,0.4691917896270752,0.4255178272724151,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408594965934752,0.6254881620407104,0.5945225358009338,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760682344436646,0.5133129358291626,0.3607118427753448,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854510545730591,0.3646577596664428,0.3496444821357727,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765223741531372,0.2303421646356582,1.0591975450515747,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487938165664673,0.4100228548049927,0.4100228548049927,1.0,1.0,-3.349915742874145,1.034457445144653,2.315458297729492,0.2756482362747192,0.8995638489723206,0.8995638489723206,0.0,212.6060485839844,253.0,48560.26953125,0.0,3357.734130859375,1.0,280.04229736328125,283.216064453125,292.3621826171875,296.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697372674942017,1.0,0.0,0.0,3.653406381607056,3.653430461883545,8.906134780772845e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6300.3125,0.0,1537.5145263671875,1497.1583251953125,0.0,3120.345947265625,0.9061005115509032,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362433314323425,0.4693855047225952,0.4260891079902649,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205200672149658,0.6262620687484741,0.595457136631012,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620539903640747,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712271809577942,0.3657335340976715,0.3511169552803039,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891100883484,0.230800986289978,1.063628315925598,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597943305969238,0.4088563919067383,0.4088563919067383,1.0,1.0,-3.3630967140197754,1.0358704328536987,2.327226400375366,0.2740478217601776,0.9031313061714172,0.9031313061714172,0.0,230.33511352539065,256.0,47538.2890625,0.0,3489.8134765625,1.0,280.341796875,283.445068359375,292.3352355957031,296.00592041015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600183725357056,1.0,0.0,0.0,3.65737533569336,3.6573994159698486,8.925496217671025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6946.2890625,0.0,1540.4654541015625,1497.1583251953125,0.0,3029.177490234375,0.9068604707717896,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362433314323425,0.4693855047225952,0.4260891079902649,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205200672149658,0.6262620687484741,0.595457136631012,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620539903640747,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712271809577942,0.3657335340976715,0.3511169552803039,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638891100883484,0.230800986289978,1.063628315925598,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597943305969238,0.4088563919067383,0.4088563919067383,1.0,1.0,-3.3630967140197754,1.0358704328536987,2.327226400375366,0.2740478217601776,0.9031313061714172,0.9031313061714172,0.0,230.33511352539065,256.0,47538.2890625,0.0,3489.8134765625,1.0,280.341796875,283.445068359375,292.3352355957031,296.00592041015625,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600183725357056,1.0,0.0,0.0,3.65737533569336,3.6573994159698486,8.925496217671025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6946.2890625,0.0,1540.4654541015625,1497.1583251953125,0.0,3029.177490234375,0.9068604707717896,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272601962089539,0.4680293798446655,0.4258063733577728,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091298580169678,0.6260611414909363,0.5961568355560303,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548011779785156,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3660999834537506,0.3521997034549713,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308749109506607,1.0669538974761963,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665570735931396,0.4076898992061615,0.4076898992061615,1.0,1.0,-3.372565746307373,1.035924792289734,2.3366410732269287,0.2722806930541992,0.9017401337623596,0.9017401337623596,0.0,241.8074493408203,259.0,48733.41015625,0.0,3578.02294921875,1.0,280.0577697753906,283.2440185546875,292.3896179199219,296.23345947265625,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702547550201416,1.0,0.0,0.0,3.658679485321045,3.658703565597534,8.931862112149247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7130.78466796875,0.0,1542.72607421875,1497.1583251953125,0.0,3125.200439453125,0.9072002172470092,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272601962089539,0.4680293798446655,0.4258063733577728,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091298580169678,0.6260611414909363,0.5961568355560303,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548011779785156,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3660999834537506,0.3521997034549713,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568910479545593,0.2308749109506607,1.0669538974761963,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665570735931396,0.4076898992061615,0.4076898992061615,1.0,1.0,-3.372565746307373,1.035924792289734,2.3366410732269287,0.2722806930541992,0.9017401337623596,0.9017401337623596,0.0,241.8074493408203,259.0,48733.41015625,0.0,3578.02294921875,1.0,280.0577697753906,283.2440185546875,292.3896179199219,296.23345947265625,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702547550201416,1.0,0.0,0.0,3.658679485321045,3.658703565597534,8.931862112149247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7130.78466796875,0.0,1542.72607421875,1497.1583251953125,0.0,3125.200439453125,0.9072002172470092,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196393251419067,0.4653121531009674,0.4239372611045837,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005610942840576,0.6244097352027893,0.5952377319335938,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492963910102844,0.5236700773239136,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569243907928467,0.3654583692550659,0.3521429300308227,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996388435364,0.2302032262086868,1.0663330554962158,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706501245498657,0.4066706299781799,0.4066706299781799,1.0,1.0,-3.370769739151001,1.03240704536438,2.338362693786621,0.269395500421524,0.8976975679397583,0.8976975679397583,0.0,250.44639587402344,247.0,49819.2421875,0.0,3623.4970703125,1.0,279.7582092285156,283.0211181640625,292.37921142578125,296.3318176269531,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811115026473999,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901866976884776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6460.65380859375,0.0,1537.349365234375,1497.1583251953125,0.0,3226.996337890625,0.9059534072875975,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196393251419067,0.4653121531009674,0.4239372611045837,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005610942840576,0.6244097352027893,0.5952377319335938,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492963910102844,0.5236700773239136,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569243907928467,0.3654583692550659,0.3521429300308227,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996388435364,0.2302032262086868,1.0663330554962158,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706501245498657,0.4066706299781799,0.4066706299781799,1.0,1.0,-3.370769739151001,1.03240704536438,2.338362693786621,0.269395500421524,0.8976975679397583,0.8976975679397583,0.0,250.44639587402344,247.0,49819.2421875,0.0,3623.4970703125,1.0,279.7582092285156,283.0211181640625,292.37921142578125,296.3318176269531,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811115026473999,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901866976884776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6460.65380859375,0.0,1537.349365234375,1497.1583251953125,0.0,3226.996337890625,0.9059534072875975,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195558190345764,0.464229553937912,0.422392189502716,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011500477790833,0.6241068840026855,0.5943905711174011,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712950706482,0.5272862315177917,0.3713783025741577,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575705051422119,0.3655813336372375,0.3518913388252258,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299947440624237,1.064134120941162,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692044138908386,0.405651330947876,0.405651330947876,1.0,1.0,-3.367473602294922,1.0283856391906738,2.339087963104248,0.2661367952823639,0.8986267447471619,0.8986267447471619,0.0,249.1314239501953,235.0,48639.1875,0.0,3608.136962890625,1.0,280.04217529296875,283.22509765625,292.29217529296875,296.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727030158042908,1.0,0.0,0.0,3.649163007736206,3.6491870880126953,8.885457987162226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6290.95849609375,0.0,1532.7708740234375,1497.1583251953125,0.0,3148.1650390625,0.9051498174667358,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195558190345764,0.464229553937912,0.422392189502716,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011500477790833,0.6241068840026855,0.5943905711174011,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712950706482,0.5272862315177917,0.3713783025741577,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575705051422119,0.3655813336372375,0.3518913388252258,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514736413955688,0.2299947440624237,1.064134120941162,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692044138908386,0.405651330947876,0.405651330947876,1.0,1.0,-3.367473602294922,1.0283856391906738,2.339087963104248,0.2661367952823639,0.8986267447471619,0.8986267447471619,0.0,249.1314239501953,235.0,48639.1875,0.0,3608.136962890625,1.0,280.04217529296875,283.22509765625,292.29217529296875,296.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727030158042908,1.0,0.0,0.0,3.649163007736206,3.6491870880126953,8.885457987162226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6290.95849609375,0.0,1532.7708740234375,1497.1583251953125,0.0,3148.1650390625,0.9051498174667358,1.0,0.0,3.0,1.0,0.0
