time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218673467636108,0.4643006026744842,0.4221316874027252,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904201328754425,0.6245958209037781,0.5944980978965759,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554784655570984,0.5296510457992554,0.3727753758430481,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600945830345154,0.3660767674446106,0.3520765304565429,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535450220108032,0.2302273958921432,1.0639989376068115,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676598191261292,0.4051417112350464,0.4051417112350464,1.0,1.0,-3.369025230407715,1.0274940729141235,2.3415310382843018,0.2649190723896026,0.9006543159484863,0.9006543159484863,0.0,245.86183166503903,235.0,47632.8125,0.0,3593.02978515625,1.0,280.2987670898437,283.3997497558594,292.2568359375,295.8890380859375,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660357594490051,1.0,0.0,0.0,3.6500630378723145,3.6500868797302246,8.889841183190583e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.51123046875,0.0,1532.96728515625,1497.1583251953125,0.0,3085.622314453125,0.9053139090538024,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253484964370728,0.4646277129650116,0.4221966564655304,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088224172592164,0.6253896355628967,0.5949724316596985,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604823350906372,0.5322650671005249,0.3744048178195953,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637775540351868,0.3668006062507629,0.3525020778179168,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566629409790039,0.2306583076715469,1.0647263526916504,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658644080162048,0.4047509431838989,0.4047509431838989,1.0,1.0,-3.373016357421875,1.0277661085128784,2.345250129699707,0.2643309533596039,0.9021684527397156,0.9021684527397156,0.0,241.48594665527344,223.0,47535.6640625,0.0,3577.304931640625,1.0,280.3418884277344,283.44891357421875,292.2635498046875,295.93572998046875,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627888560295105,1.0,0.0,0.0,3.653205156326294,3.653229236602783,8.905154231797496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6928.298828125,0.0,1535.8043212890625,1497.1583251953125,0.0,3055.16357421875,0.9059258103370668,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832343339920044,0.463534951210022,0.4213703572750091,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189407229423524,0.6253852844238281,0.5951002836227417,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.870911717414856,0.5360089540481567,0.377053827047348,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715713977813721,0.3673429787158966,0.3529367744922638,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633697748184204,0.2309861332178115,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614038348197937,0.403969407081604,0.403969407081604,1.0,1.0,-3.376603364944458,1.02679443359375,2.349808931350708,0.2628699541091919,0.9006991386413574,0.9006991386413574,0.0,232.19129943847656,211.0,48674.23828125,0.0,3532.221923828125,1.0,280.05780029296875,283.244140625,292.3168640136719,296.15692138671875,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726147413253784,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7107.1484375,0.0,1537.9736328125,1497.1583251953125,0.0,3147.337158203125,0.9062442183494568,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832343339920044,0.463534951210022,0.4213703572750091,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189407229423524,0.6253852844238281,0.5951002836227417,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.870911717414856,0.5360089540481567,0.377053827047348,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715713977813721,0.3673429787158966,0.3529367744922638,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633697748184204,0.2309861332178115,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614038348197937,0.403969407081604,0.403969407081604,1.0,1.0,-3.376603364944458,1.02679443359375,2.349808931350708,0.2628699541091919,0.9006991386413574,0.9006991386413574,0.0,232.19129943847656,211.0,48674.23828125,0.0,3532.221923828125,1.0,280.05780029296875,283.244140625,292.3168640136719,296.15692138671875,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726147413253784,1.0,0.0,0.0,3.6543996334075928,3.654423713684082,8.910978408493975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7107.1484375,0.0,1537.9736328125,1497.1583251953125,0.0,3147.337158203125,0.9062442183494568,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386393785476685,0.461098700761795,0.4190835654735565,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286306500434875,0.623823344707489,0.5935823321342468,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880971372127533,0.5385454297065735,0.3787067830562591,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788936495780945,0.3668813705444336,0.3523478209972381,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305763959884643,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556224226951599,0.4031878709793091,0.4031878709793091,1.0,1.0,-3.3699753284454346,1.0222586393356323,2.347716808319092,0.2600458562374115,0.8965424299240112,0.8965424299240112,0.0,222.8473052978516,199.0,49712.83203125,0.0,3462.903564453125,1.0,279.7582397460937,283.0184631347656,292.3067626953125,296.2514343261719,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831014037132263,1.0,0.0,0.0,3.64794921875,3.647973299026489,8.879547976903268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6435.81689453125,0.0,1532.3133544921875,1497.1583251953125,0.0,3245.63818359375,0.9049340486526488,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386393785476685,0.461098700761795,0.4190835654735565,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286306500434875,0.623823344707489,0.5935823321342468,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880971372127533,0.5385454297065735,0.3787067830562591,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788936495780945,0.3668813705444336,0.3523478209972381,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197390556335,0.2305763959884643,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556224226951599,0.4031878709793091,0.4031878709793091,1.0,1.0,-3.3699753284454346,1.0222586393356323,2.347716808319092,0.2600458562374115,0.8965424299240112,0.8965424299240112,0.0,222.8473052978516,199.0,49712.83203125,0.0,3462.903564453125,1.0,279.7582397460937,283.0184631347656,292.3067626953125,296.2514343261719,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831014037132263,1.0,0.0,0.0,3.64794921875,3.647973299026489,8.879547976903268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6435.81689453125,0.0,1532.3133544921875,1497.1583251953125,0.0,3245.63818359375,0.9049340486526488,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475970029830933,0.4602603316307068,0.4174104034900665,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414639472961426,0.6235594749450684,0.5924060940742493,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045237541199,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891199111938,0.3671756982803345,0.3518842756748199,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778912544250488,0.2306149899959564,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492282748222351,0.4023565351963043,0.4023565351963043,1.0,1.0,-3.365010976791382,1.0181856155395508,2.346825361251831,0.2570275664329529,0.89734947681427,0.89734947681427,0.0,211.8661193847656,187.0,48517.67578125,0.0,3388.30615234375,1.0,280.0421447753906,283.221435546875,292.220458984375,295.9908752441406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743420243263245,1.0,0.0,0.0,3.6441688537597656,3.644192695617676,8.861153446559911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6264.97119140625,0.0,1527.30419921875,1497.1583251953125,0.0,3163.536376953125,0.9040403366088868,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475970029830933,0.4602603316307068,0.4174104034900665,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414639472961426,0.6235594749450684,0.5924060940742493,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045237541199,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891199111938,0.3671756982803345,0.3518842756748199,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778912544250488,0.2306149899959564,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492282748222351,0.4023565351963043,0.4023565351963043,1.0,1.0,-3.365010976791382,1.0181856155395508,2.346825361251831,0.2570275664329529,0.89734947681427,0.89734947681427,0.0,211.8661193847656,187.0,48517.67578125,0.0,3388.30615234375,1.0,280.0421447753906,283.221435546875,292.220458984375,295.9908752441406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743420243263245,1.0,0.0,0.0,3.6441688537597656,3.644192695617676,8.861153446559911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6264.97119140625,0.0,1527.30419921875,1497.1583251953125,0.0,3163.536376953125,0.9040403366088868,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610846996307373,0.4608413875102997,0.4172035455703735,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958811342716217,0.6248313784599304,0.5927916169166565,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121796488761902,0.547766923904419,0.3838517963886261,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936748504639,0.3685274720191955,0.3524318039417267,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899612545967102,0.2314766496419906,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432299613952637,0.4015251994132995,0.4015251994132995,1.0,1.0,-3.370316743850708,1.017677664756775,2.3526391983032227,0.2553310096263885,0.9007825255393982,0.9007825255393982,0.0,199.1983184814453,175.0,47413.94921875,0.0,3327.694580078125,1.0,280.3417053222656,283.4452819824219,292.19342041015625,295.854736328125,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641606569290161,1.0,0.0,0.0,3.6478147506713854,3.647838830947876,8.87889370915218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6899.1865234375,0.0,1529.886474609375,1497.1583251953125,0.0,3068.031982421875,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610846996307373,0.4608413875102997,0.4172035455703735,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.958811342716217,0.6248313784599304,0.5927916169166565,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121796488761902,0.547766923904419,0.3838517963886261,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936748504639,0.3685274720191955,0.3524318039417267,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899612545967102,0.2314766496419906,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432299613952637,0.4015251994132995,0.4015251994132995,1.0,1.0,-3.370316743850708,1.017677664756775,2.3526391983032227,0.2553310096263885,0.9007825255393982,0.9007825255393982,0.0,199.1983184814453,175.0,47413.94921875,0.0,3327.694580078125,1.0,280.3417053222656,283.4452819824219,292.19342041015625,295.854736328125,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641606569290161,1.0,0.0,0.0,3.6478147506713854,3.647838830947876,8.87889370915218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6899.1865234375,0.0,1529.886474609375,1497.1583251953125,0.0,3068.031982421875,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686201572418213,0.4606500267982483,0.4171170592308044,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676622152328492,0.6250947713851929,0.5930860638618469,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229076504707336,0.5499998331069946,0.3854318559169769,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098893761634827,0.3690254092216491,0.3528186082839966,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.696688711643219,0.2318412363529205,1.0611863136291504,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403655409812927,0.401109516620636,0.401109516620636,1.0,1.0,-3.374030590057373,1.0177807807922363,2.3562498092651367,0.2547318339347839,0.899802565574646,0.899802565574646,0.0,192.92874145507807,175.0,48425.03515625,0.0,3300.094970703125,1.0,280.0986633300781,283.287353515625,292.24835205078125,296.0953674316406,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869786262512207,1.0,0.0,0.0,3.649165153503418,3.6491892337799072,8.88546878741181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6733.7080078125,0.0,1531.789794921875,1497.1583251953125,0.0,3120.805419921875,0.905015230178833,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753313422203064,0.4599147140979767,0.4164275527000427,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751567244529724,0.624794065952301,0.5927872657775879,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328548312187196,0.551747739315033,0.3865988254547119,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163565397262573,0.3691696226596832,0.3528630435466766,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027492523193359,0.2319595962762832,1.061107873916626,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373414397239685,0.4007115364074707,0.4007115364074707,1.0,1.0,-3.374211549758911,1.0167012214660645,2.3575103282928467,0.2537506222724914,0.8992190957069397,0.8992190957069397,0.0,187.2616271972656,163.0,48553.625,0.0,3267.867431640625,1.0,280.05767822265625,283.2411193847656,292.2491149902344,296.0781555175781,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873878002166748,1.0,0.0,0.0,3.648594379425049,3.648618459701538,8.882689712663705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6298.67333984375,0.0,1531.59521484375,1497.1583251953125,0.0,3159.1845703125,0.9049534797668456,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913915157318115,0.4597513675689697,0.4154448509216308,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907211661338806,0.6252689361572266,0.5924022197723389,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.955029308795929,0.5564486384391785,0.3892234563827514,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005332946777,0.3700951337814331,0.3530410826206207,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309885025024,0.2325864732265472,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312094330787659,0.3999155759811401,0.3999155759811401,1.0,1.0,-3.3757858276367188,1.01498281955719,2.36080288887024,0.2516666650772095,0.90246844291687,0.90246844291687,0.0,175.4162139892578,166.0,47461.80078125,0.0,3203.2099609375,1.0,280.3421630859375,283.4444274902344,292.1788330078125,295.8612976074219,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668873310089111,1.0,0.0,0.0,3.653388500213623,3.653412580490112,8.9060472419078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6901.30908203125,0.0,1535.8316650390625,1497.1583251953125,0.0,3093.611083984375,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913915157318115,0.4597513675689697,0.4154448509216308,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907211661338806,0.6252689361572266,0.5924022197723389,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.955029308795929,0.5564486384391785,0.3892234563827514,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005332946777,0.3700951337814331,0.3530410826206207,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162309885025024,0.2325864732265472,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312094330787659,0.3999155759811401,0.3999155759811401,1.0,1.0,-3.3757858276367188,1.01498281955719,2.36080288887024,0.2516666650772095,0.90246844291687,0.90246844291687,0.0,175.4162139892578,166.0,47461.80078125,0.0,3203.2099609375,1.0,280.3421630859375,283.4444274902344,292.1788330078125,295.8612976074219,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668873310089111,1.0,0.0,0.0,3.653388500213623,3.653412580490112,8.9060472419078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6901.30908203125,0.0,1535.8316650390625,1497.1583251953125,0.0,3093.611083984375,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989510536193848,0.4585968554019928,0.4146463274955749,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973201751708984,0.6248531341552734,0.5922366380691528,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.96625417470932,0.5602627396583557,0.392008900642395,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380375504493713,0.3705103397369385,0.3534918427467346,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329027354717254,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293874979019165,0.3991196155548095,0.3991196155548095,1.0,1.0,-3.38008999824524,1.0141924619674685,2.365897417068481,0.250094473361969,0.9008695483207704,0.9008695483207704,0.0,170.3916778564453,169.0,48605.1640625,0.0,3183.942626953125,1.0,280.05780029296875,283.2391357421875,292.2180480957031,296.05419921875,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875953733921051,1.0,0.0,0.0,3.654842138290405,3.654866218566896,8.913135616239742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7076.1806640625,0.0,1538.41455078125,1497.1583251953125,0.0,3178.64990234375,0.9063366055488586,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989510536193848,0.4585968554019928,0.4146463274955749,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973201751708984,0.6248531341552734,0.5922366380691528,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.96625417470932,0.5602627396583557,0.392008900642395,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380375504493713,0.3705103397369385,0.3534918427467346,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225552201271057,0.2329027354717254,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293874979019165,0.3991196155548095,0.3991196155548095,1.0,1.0,-3.38008999824524,1.0141924619674685,2.365897417068481,0.250094473361969,0.9008695483207704,0.9008695483207704,0.0,170.3916778564453,169.0,48605.1640625,0.0,3183.942626953125,1.0,280.05780029296875,283.2391357421875,292.2180480957031,296.05419921875,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875953733921051,1.0,0.0,0.0,3.654842138290405,3.654866218566896,8.913135616239742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7076.1806640625,0.0,1538.41455078125,1497.1583251953125,0.0,3178.64990234375,0.9063366055488586,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897509753704071,0.4561962485313415,0.4127215147018432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967313408851624,0.623031735420227,0.5908087491989136,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678807258605956,0.5629144310951233,0.3940024971961975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.837800920009613,0.3699688911437988,0.3531795740127563,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223015427589417,0.2324645519256591,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289156675338745,0.3983159065246582,0.3983159065246582,1.0,1.0,-3.376672506332397,1.0107061862945557,2.365966320037842,0.2475447207689285,0.896635115146637,0.896635115146637,0.0,170.25299072265625,172.0,49673.04296875,0.0,3175.466796875,1.0,279.7582397460937,283.01531982421875,292.2105712890625,296.1485595703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857704997062683,1.0,0.0,0.0,3.648388624191284,3.648412704467773,8.881686994755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6409.93603515625,0.0,1532.8016357421875,1497.1583251953125,0.0,3270.63232421875,0.9050316214561462,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897509753704071,0.4561962485313415,0.4127215147018432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967313408851624,0.623031735420227,0.5908087491989136,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678807258605956,0.5629144310951233,0.3940024971961975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.837800920009613,0.3699688911437988,0.3531795740127563,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223015427589417,0.2324645519256591,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289156675338745,0.3983159065246582,0.3983159065246582,1.0,1.0,-3.376672506332397,1.0107061862945557,2.365966320037842,0.2475447207689285,0.896635115146637,0.896635115146637,0.0,170.25299072265625,172.0,49673.04296875,0.0,3175.466796875,1.0,279.7582397460937,283.01531982421875,292.2105712890625,296.1485595703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857704997062683,1.0,0.0,0.0,3.648388624191284,3.648412704467773,8.881686994755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6409.93603515625,0.0,1532.8016357421875,1497.1583251953125,0.0,3270.63232421875,0.9050316214561462,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895209789276123,0.4553492963314056,0.4114897549152374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952409267425536,0.6225335001945496,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.968460738658905,0.5670103430747986,0.3964903652667999,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365657329559326,0.3701799511909485,0.3530985414981842,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324367761611938,1.0601799488067627,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293246150016785,0.3975122272968292,0.3975122272968292,1.0,1.0,-3.3758208751678467,1.008120059967041,2.3677008152008057,0.2450495809316635,0.8974118232727051,0.8974118232727051,0.0,171.07261657714844,175.0,48514.9765625,0.0,3178.306884765625,1.0,280.0421447753906,283.22076416015625,292.1300354003906,295.8957214355469,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766950368881226,1.0,0.0,0.0,3.6445353031158447,3.644559383392334,8.862936624609574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6243.30224609375,0.0,1527.7237548828125,1497.1583251953125,0.0,3185.6005859375,0.9041234850883484,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895209789276123,0.4553492963314056,0.4114897549152374,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952409267425536,0.6225335001945496,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.968460738658905,0.5670103430747986,0.3964903652667999,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365657329559326,0.3701799511909485,0.3530985414981842,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210903763771057,0.2324367761611938,1.0601799488067627,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293246150016785,0.3975122272968292,0.3975122272968292,1.0,1.0,-3.3758208751678467,1.008120059967041,2.3677008152008057,0.2450495809316635,0.8974118232727051,0.8974118232727051,0.0,171.07261657714844,175.0,48514.9765625,0.0,3178.306884765625,1.0,280.0421447753906,283.22076416015625,292.1300354003906,295.8957214355469,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766950368881226,1.0,0.0,0.0,3.6445353031158447,3.644559383392334,8.862936624609574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6243.30224609375,0.0,1527.7237548828125,1497.1583251953125,0.0,3185.6005859375,0.9041234850883484,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.894938051700592,0.4554939866065979,0.4114389717578888,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951103925704956,0.6228997111320496,0.5900089144706726,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695459604263306,0.5696090459823608,0.3981500267982483,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366267681121826,0.3706977665424347,0.3534494340419769,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210952639579773,0.2327282875776291,1.0610092878341677,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.629988431930542,0.3971103727817535,0.3971103727817535,1.0,1.0,-3.379335641860962,1.0081830024719238,2.371152877807617,0.2442963272333145,0.8993852734565735,0.8993852734565735,0.0,171.3734893798828,175.0,47527.15625,0.0,3187.962158203125,1.0,280.29864501953125,283.3966064453125,292.0983581542969,295.7166748046875,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697980642318726,1.0,0.0,0.0,3.64520788192749,3.6452317237854,8.866207394930825e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6427.21142578125,0.0,1527.663330078125,1497.1583251953125,0.0,3120.91650390625,0.904236614704132,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952046036720276,0.4558710753917694,0.4117265045642853,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953745007514954,0.6235546469688416,0.5905382037162781,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711123704910278,0.5724443197250366,0.4000693559646606,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371284008026123,0.3714286088943481,0.35406693816185,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215149402618408,0.2331978678703308,1.0628005266189575,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309708952903748,0.3967532515525818,0.3967532515525818,1.0,1.0,-3.385519027709961,1.0092809200286863,2.3762381076812744,0.2439925521612167,0.9008611440658568,0.9008611440658568,0.0,171.6134490966797,178.0,47450.29296875,0.0,3203.306396484375,1.0,280.34185791015625,283.4473571777344,292.1090393066406,295.7684936523437,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86637943983078,1.0,0.0,0.0,3.6481542587280273,3.6481783390045166,8.880546715772653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6881.1953125,0.0,1530.2659912109375,1497.1583251953125,0.0,3088.846435546875,0.9048036932945251,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922821879386902,0.4548774659633636,0.4114080667495727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933075904846193,0.6232583522796631,0.5908371806144714,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708763360977172,0.5764919519424438,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354744911193848,0.3719401061534881,0.354927659034729,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.233545571565628,1.0656554698944092,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331846117973328,0.3960390090942383,0.3960390090942383,1.0,1.0,-3.3938395977020264,1.0100758075714111,2.3837637901306152,0.2431450188159942,0.899364173412323,0.899364173412323,0.0,173.7059326171875,181.0,48635.640625,0.0,3234.2744140625,1.0,280.0578308105469,283.2461242675781,292.1714172363281,296.0018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761093020439148,1.0,0.0,0.0,3.649025678634644,3.649049758911133,8.884788940122235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6286.9404296875,0.0,1532.0516357421875,1497.1583251953125,0.0,3180.10888671875,0.9050483107566832,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922821879386902,0.4548774659633636,0.4114080667495727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933075904846193,0.6232583522796631,0.5908371806144714,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708763360977172,0.5764919519424438,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354744911193848,0.3719401061534881,0.354927659034729,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201405763626099,0.233545571565628,1.0656554698944092,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331846117973328,0.3960390090942383,0.3960390090942383,1.0,1.0,-3.3938395977020264,1.0100758075714111,2.3837637901306152,0.2431450188159942,0.899364173412323,0.899364173412323,0.0,173.7059326171875,181.0,48635.640625,0.0,3234.2744140625,1.0,280.0578308105469,283.2461242675781,292.1714172363281,296.0018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761093020439148,1.0,0.0,0.0,3.649025678634644,3.649049758911133,8.884788940122235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6286.9404296875,0.0,1532.0516357421875,1497.1583251953125,0.0,3180.10888671875,0.9050483107566832,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882681131362915,0.4546088278293609,0.4108787178993225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902077913284302,0.6234575510025024,0.5907635688781738,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543159008026,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328301906585693,0.3727132976055145,0.3555306792259216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.2340051084756851,1.067494511604309,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873779296875,297.2743530273437,285.101318359375,1.0,0.6353982090950012,0.3953247368335724,0.3953247368335724,1.0,1.0,-3.399755477905273,1.0100502967834473,2.389705181121826,0.2417285144329071,0.9027158617973328,0.9027158617973328,0.0,176.33270263671875,184.0,47583.296875,0.0,3263.01025390625,1.0,280.3421630859375,283.45166015625,292.1079406738281,295.7948608398437,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691279292106628,1.0,0.0,0.0,3.654051780700684,3.6540756225585938,8.909281064006791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6893.97265625,0.0,1536.521728515625,1497.1583251953125,0.0,3114.6298828125,0.9060908555984496,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882681131362915,0.4546088278293609,0.4108787178993225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902077913284302,0.6234575510025024,0.5907635688781738,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543159008026,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328301906585693,0.3727132976055145,0.3555306792259216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178274393081665,0.2340051084756851,1.067494511604309,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873779296875,297.2743530273437,285.101318359375,1.0,0.6353982090950012,0.3953247368335724,0.3953247368335724,1.0,1.0,-3.399755477905273,1.0100502967834473,2.389705181121826,0.2417285144329071,0.9027158617973328,0.9027158617973328,0.0,176.33270263671875,184.0,47583.296875,0.0,3263.01025390625,1.0,280.3421630859375,283.45166015625,292.1079406738281,295.7948608398437,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691279292106628,1.0,0.0,0.0,3.654051780700684,3.6540756225585938,8.909281064006791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6893.97265625,0.0,1536.521728515625,1497.1583251953125,0.0,3114.6298828125,0.9060908555984496,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883781909942627,0.4533532857894897,0.4102804660797119,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570119857788,0.6227601170539856,0.5906457901000977,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676690101623536,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298221826553345,0.3729620575904846,0.3561394512653351,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341385632753372,1.0694695711135864,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377574801445007,0.3944304883480072,0.3944304883480072,1.0,1.0,-3.405672550201416,1.0094982385635376,2.396174192428589,0.2400261312723159,0.9012392163276672,0.9012392163276672,0.0,179.33831787109375,187.0,48748.68359375,0.0,3294.031005859375,1.0,280.05780029296875,283.2475891113281,292.15386962890625,295.9970703125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782472014427185,1.0,0.0,0.0,3.655870914459229,3.6558949947357178,8.918154890125152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7073.1318359375,0.0,1539.4879150390625,1497.1583251953125,0.0,3200.15185546875,0.9065603017807008,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883781909942627,0.4533532857894897,0.4102804660797119,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986570119857788,0.6227601170539856,0.5906457901000977,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676690101623536,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298221826553345,0.3729620575904846,0.3561394512653351,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151694893836975,0.2341385632753372,1.0694695711135864,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377574801445007,0.3944304883480072,0.3944304883480072,1.0,1.0,-3.405672550201416,1.0094982385635376,2.396174192428589,0.2400261312723159,0.9012392163276672,0.9012392163276672,0.0,179.33831787109375,187.0,48748.68359375,0.0,3294.031005859375,1.0,280.05780029296875,283.2475891113281,292.15386962890625,295.9970703125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782472014427185,1.0,0.0,0.0,3.655870914459229,3.6558949947357178,8.918154890125152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7073.1318359375,0.0,1539.4879150390625,1497.1583251953125,0.0,3200.15185546875,0.9065603017807008,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.876402735710144,0.4508924484252929,0.4084535539150238,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801464676856996,0.6206807494163513,0.5891395211219788,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.96278977394104,0.5877752304077148,0.4115374088287353,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244284987449646,0.372272253036499,0.3558512330055237,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101172208786011,0.233539342880249,1.068342208862305,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395094394683838,0.393536239862442,0.393536239862442,1.0,1.0,-3.4025282859802246,1.005824089050293,2.396704196929932,0.2371832877397537,0.8971221446990967,0.8971221446990967,0.0,183.47813415527344,190.0,49824.953125,0.0,3310.87451171875,1.0,279.7582092285156,283.02392578125,292.1514892578125,296.0981140136719,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881357312202454,1.0,0.0,0.0,3.649863004684448,3.6498870849609375,8.888866886991309e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6408.49853515625,0.0,1534.3514404296875,1497.1583251953125,0.0,3292.768798828125,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.876402735710144,0.4508924484252929,0.4084535539150238,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801464676856996,0.6206807494163513,0.5891395211219788,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.96278977394104,0.5877752304077148,0.4115374088287353,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244284987449646,0.372272253036499,0.3558512330055237,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101172208786011,0.233539342880249,1.068342208862305,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395094394683838,0.393536239862442,0.393536239862442,1.0,1.0,-3.4025282859802246,1.005824089050293,2.396704196929932,0.2371832877397537,0.8971221446990967,0.8971221446990967,0.0,183.47813415527344,190.0,49824.953125,0.0,3310.87451171875,1.0,279.7582092285156,283.02392578125,292.1514892578125,296.0981140136719,293.1499938964844,293.1499938964844,280.04998779296875,36178.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881357312202454,1.0,0.0,0.0,3.649863004684448,3.6498870849609375,8.888866886991309e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6408.49853515625,0.0,1534.3514404296875,1497.1583251953125,0.0,3292.768798828125,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730352520942688,0.4501678049564361,0.40755495429039,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770166873931884,0.6200289130210876,0.588304877281189,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606040120124816,0.589603841304779,0.4126102328300476,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219049572944641,0.3721345365047455,0.3556185662746429,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076031565666199,0.2333308607339859,1.0672622919082642,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.640211284160614,0.3930891156196594,0.3930891156196594,1.0,1.0,-3.400148630142212,1.0037184953689575,2.396430253982544,0.2355414927005767,0.897762656211853,0.897762656211853,0.0,185.3707275390625,190.0,48799.87109375,0.0,3316.40673828125,1.0,280.0013427734375,283.1821594238281,292.0868530273437,295.84423828125,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828678727149963,1.0,0.0,0.0,3.647218942642212,3.647243022918701,8.875993557921902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6565.3505859375,0.0,1531.0321044921875,1497.1583251953125,0.0,3243.450927734375,0.9047794342041016,1.0,0.0,3.0,1.0,0.0
