time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712438941001892,0.4499880075454712,0.4072584807872772,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.97527277469635,0.6199324131011963,0.5880584716796875,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600456953048706,0.5919641852378845,0.414140373468399,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206148147583008,0.3723623156547546,0.3557412624359131,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062622904777527,0.2333836704492569,1.0672314167022705,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410616040229797,0.3927398025989532,0.3927398025989532,1.0,1.0,-3.4014391899108887,1.0031319856643677,2.3983073234558105,0.2345855683088302,0.8980007767677307,0.8980007767677307,0.0,186.6114959716797,193.0,48660.46484375,0.0,3326.595947265625,1.0,280.0422668457031,283.22882080078125,292.0743713378906,295.8490600585937,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791099190711975,1.0,0.0,0.0,3.646461963653565,3.6464860439300537,8.872309535945533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6241.82861328125,0.0,1529.7725830078125,1497.1583251953125,0.0,3208.238525390625,0.9045458436012268,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869613528251648,0.4504559636116028,0.4074950516223907,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736456871032716,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609641432762146,0.5975337028503418,0.4178443551063537,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977376937866,0.373512715101242,0.356663316488266,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340485006570816,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432692408561707,0.3920411467552185,0.3920411467552185,1.0,1.0,-3.4107441902160645,1.0042786598205566,2.406465530395508,0.2335565686225891,0.9015366435050964,0.9015366435050964,0.0,188.39871215820312,196.0,47589.6171875,0.0,3358.517333984375,1.0,280.3417358398437,283.4543762207031,292.05572509765625,295.7241516113281,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688470125198364,1.0,0.0,0.0,3.6504857540130615,3.650509834289551,8.891901188690099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6880.0576171875,0.0,1532.7791748046875,1497.1583251953125,0.0,3111.99462890625,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869613528251648,0.4504559636116028,0.4074950516223907,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736456871032716,0.620705246925354,0.5885448455810547,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609641432762146,0.5975337028503418,0.4178443551063537,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977376937866,0.373512715101242,0.356663316488266,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052902579307556,0.2340485006570816,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432692408561707,0.3920411467552185,0.3920411467552185,1.0,1.0,-3.4107441902160645,1.0042786598205566,2.406465530395508,0.2335565686225891,0.9015366435050964,0.9015366435050964,0.0,188.39871215820312,196.0,47589.6171875,0.0,3358.517333984375,1.0,280.3417358398437,283.4543762207031,292.05572509765625,295.7241516113281,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688470125198364,1.0,0.0,0.0,3.6504857540130615,3.650509834289551,8.891901188690099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6880.0576171875,0.0,1532.7791748046875,1497.1583251953125,0.0,3111.99462890625,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663070201873779,0.4494374394416809,0.4071713984012604,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704048037528992,0.6201710104942322,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600498676300048,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451755523682,0.3739311993122101,0.3574631810188293,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343151122331619,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457277536392212,0.3913425207138061,0.3913425207138061,1.0,1.0,-3.418553352355957,1.004888653755188,2.4136648178100586,0.2326021045446396,0.9001282453536987,0.9001282453536987,0.0,191.1690826416016,199.0,48775.21484375,0.0,3392.826904296875,1.0,280.0578308105469,283.2528686523437,292.1187744140625,295.9585876464844,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786298036575317,1.0,0.0,0.0,3.651755809783936,3.651779890060425,8.898089731701475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7066.17822265625,0.0,1535.0091552734375,1497.1583251953125,0.0,3203.738525390625,0.9056515693664552,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663070201873779,0.4494374394416809,0.4071713984012604,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704048037528992,0.6201710104942322,0.58864426612854,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600498676300048,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451755523682,0.3739311993122101,0.3574631810188293,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.2343151122331619,1.0722373723983765,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457277536392212,0.3913425207138061,0.3913425207138061,1.0,1.0,-3.418553352355957,1.004888653755188,2.4136648178100586,0.2326021045446396,0.9001282453536987,0.9001282453536987,0.0,191.1690826416016,199.0,48775.21484375,0.0,3392.826904296875,1.0,280.0578308105469,283.2528686523437,292.1187744140625,295.9585876464844,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786298036575317,1.0,0.0,0.0,3.651755809783936,3.651779890060425,8.898089731701475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7066.17822265625,0.0,1535.0091552734375,1497.1583251953125,0.0,3203.738525390625,0.9056515693664552,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599075078964233,0.4470711648464203,0.4054490029811859,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963762640953064,0.6180786490440369,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557026624679564,0.6044593453407288,0.4233750700950622,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126688599586487,0.3732952177524566,0.3572462499141693,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.2337769418954849,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475635766983032,0.3904975354671478,0.3904975354671478,1.0,1.0,-3.416179895401001,1.0016200542449951,2.414559841156006,0.2299889922142028,0.8960829973220825,0.8960829973220825,0.0,195.3155059814453,202.0,49861.85546875,0.0,3411.4873046875,1.0,279.7582397460937,283.0302429199219,292.1173400878906,296.06597900390625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892481923103333,1.0,0.0,0.0,3.645524501800537,3.6455485820770255,8.867748420016142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.0107421875,0.0,1529.5714111328125,1497.1583251953125,0.0,3303.17626953125,0.9043880701065063,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599075078964233,0.4470711648464203,0.4054490029811859,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963762640953064,0.6180786490440369,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557026624679564,0.6044593453407288,0.4233750700950622,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126688599586487,0.3732952177524566,0.3572462499141693,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985846757888794,0.2337769418954849,1.0714492797851562,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475635766983032,0.3904975354671478,0.3904975354671478,1.0,1.0,-3.416179895401001,1.0016200542449951,2.414559841156006,0.2299889922142028,0.8960829973220825,0.8960829973220825,0.0,195.3155059814453,202.0,49861.85546875,0.0,3411.4873046875,1.0,279.7582397460937,283.0302429199219,292.1173400878906,296.06597900390625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892481923103333,1.0,0.0,0.0,3.645524501800537,3.6455485820770255,8.867748420016142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.0107421875,0.0,1529.5714111328125,1497.1583251953125,0.0,3303.17626953125,0.9043880701065063,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553363084793091,0.4461987316608429,0.4042974710464477,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586430191993712,0.6172385811805725,0.5860067009925842,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532625675201416,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809036910533905,0.37338787317276,0.3571504652500152,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950376629829407,0.2336412817239761,1.070476531982422,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339416503906,297.2626647949219,284.9225769042969,1.0,0.649164617061615,0.3896525800228119,0.3896525800228119,1.0,1.0,-3.415345907211304,0.9988742470741272,2.4164717197418213,0.2272703796625137,0.8970227837562561,0.8970227837562561,0.0,198.5121917724609,205.0,48699.45703125,0.0,3428.210205078125,1.0,280.0421142578125,283.2349548339844,292.0381774902344,295.8157653808594,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805606365203857,1.0,0.0,0.0,3.6421217918396,3.6421456336975098,8.85120130078576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6236.59912109375,0.0,1524.9571533203125,1497.1583251953125,0.0,3221.834228515625,0.9035759568214417,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553363084793091,0.4461987316608429,0.4042974710464477,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586430191993712,0.6172385811805725,0.5860067009925842,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532625675201416,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809036910533905,0.37338787317276,0.3571504652500152,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950376629829407,0.2336412817239761,1.070476531982422,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339416503906,297.2626647949219,284.9225769042969,1.0,0.649164617061615,0.3896525800228119,0.3896525800228119,1.0,1.0,-3.415345907211304,0.9988742470741272,2.4164717197418213,0.2272703796625137,0.8970227837562561,0.8970227837562561,0.0,198.5121917724609,205.0,48699.45703125,0.0,3428.210205078125,1.0,280.0421142578125,283.2349548339844,292.0381774902344,295.8157653808594,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805606365203857,1.0,0.0,0.0,3.6421217918396,3.6421456336975098,8.85120130078576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6236.59912109375,0.0,1524.9571533203125,1497.1583251953125,0.0,3221.834228515625,0.9035759568214417,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542779684066772,0.4463193118572235,0.4042569696903229,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573893547058104,0.6174190640449524,0.5860053896903992,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534091949462892,0.6114936470985413,0.427823007106781,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082857728004456,0.3738459646701813,0.3574749231338501,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942937970161438,0.2338826358318328,1.071217060089111,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501720547676086,0.3892300724983215,0.3892300724983215,1.0,1.0,-3.418689012527466,0.9987727403640748,2.4199163913726807,0.2263611555099487,0.8990709185600281,0.8990709185600281,0.0,199.5682678222656,205.0,47705.7421875,0.0,3442.221435546875,1.0,280.298583984375,283.4101257324219,292.00689697265625,295.63702392578125,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737533688545227,1.0,0.0,0.0,3.643064022064209,3.643087863922119,8.855781175043376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6419.59765625,0.0,1525.1829833984375,1497.1583251953125,0.0,3158.01611328125,0.903747856616974,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538679480552673,0.4466687142848968,0.4045417904853821,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.95686537027359,0.617882251739502,0.5863802433013916,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542853832244872,0.6144559979438782,0.4298472702503204,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081381320953369,0.3745174705982208,0.358059287071228,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941425800323486,0.2343052476644516,1.0728986263275146,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.651385486125946,0.3889004290103912,0.3889004290103912,1.0,1.0,-3.424638271331787,0.9998041987419128,2.424834012985229,0.2260143905878067,0.9006183743476868,0.9006183743476868,0.0,200.37144470214844,208.0,47627.0234375,0.0,3460.910888671875,1.0,280.3418273925781,283.46051025390625,292.0177307128906,295.68878173828125,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703768849372864,1.0,0.0,0.0,3.646285772323608,3.6463098526000977,8.871451768754923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6873.4560546875,0.0,1528.0823974609375,1497.1583251953125,0.0,3126.345703125,0.9043757915496826,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509287238121033,0.4456604719161987,0.4042270481586456,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.95346862077713,0.6172173023223877,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535619020462036,0.6186491847038269,0.433199942111969,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060421347618103,0.3749033808708191,0.3588338792324066,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.234560027718544,1.0754798650741575,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538298726081848,0.3882411420345306,0.3882411420345306,1.0,1.0,-3.432316780090332,1.0004513263702393,2.4318654537200928,0.2251143008470535,0.8992732167243958,0.8992732167243958,0.0,203.1962738037109,211.0,48814.890625,0.0,3495.584716796875,1.0,280.057861328125,283.259033203125,292.0802001953125,295.9224853515625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801529407501221,1.0,0.0,0.0,3.64774489402771,3.647768974304199,8.878553785507393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6279.98046875,0.0,1530.5093994140625,1497.1583251953125,0.0,3218.013916015625,0.9047508835792542,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509287238121033,0.4456604719161987,0.4042270481586456,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.95346862077713,0.6172173023223877,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535619020462036,0.6186491847038269,0.433199942111969,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060421347618103,0.3749033808708191,0.3588338792324066,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.234560027718544,1.0754798650741575,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538298726081848,0.3882411420345306,0.3882411420345306,1.0,1.0,-3.432316780090332,1.0004513263702393,2.4318654537200928,0.2251143008470535,0.8992732167243958,0.8992732167243958,0.0,203.1962738037109,211.0,48814.890625,0.0,3495.584716796875,1.0,280.057861328125,283.259033203125,292.0802001953125,295.9224853515625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801529407501221,1.0,0.0,0.0,3.64774489402771,3.647768974304199,8.878553785507393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6279.98046875,0.0,1530.5093994140625,1497.1583251953125,0.0,3218.013916015625,0.9047508835792542,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475861549377441,0.4453630149364471,0.403696060180664,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494245648384094,0.617042601108551,0.5859571695327759,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345073223114,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034229278564453,0.3755554854869842,0.3593380451202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899577379226685,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.656091034412384,0.38758185505867,0.38758185505867,1.0,1.0,-3.437495708465576,1.000261306762695,2.437234401702881,0.2236530929803848,0.9027467370033264,0.9027467370033264,0.0,206.21536254882807,214.0,47749.99609375,0.0,3525.61328125,1.0,280.3421630859375,283.46319580078125,292.0160217285156,295.7144470214844,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732855319976807,1.0,0.0,0.0,3.653345823287964,3.653369903564453,8.905839194994769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6885.41162109375,0.0,1535.62158203125,1497.1583251953125,0.0,3153.62841796875,0.90592223405838,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475861549377441,0.4453630149364471,0.403696060180664,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494245648384094,0.617042601108551,0.5859571695327759,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345073223114,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034229278564453,0.3755554854869842,0.3593380451202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899577379226685,0.2349328845739364,1.0770000219345093,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.656091034412384,0.38758185505867,0.38758185505867,1.0,1.0,-3.437495708465576,1.000261306762695,2.437234401702881,0.2236530929803848,0.9027467370033264,0.9027467370033264,0.0,206.21536254882807,214.0,47749.99609375,0.0,3525.61328125,1.0,280.3421630859375,283.46319580078125,292.0160217285156,295.7144470214844,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732855319976807,1.0,0.0,0.0,3.653345823287964,3.653369903564453,8.905839194994769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6885.41162109375,0.0,1535.62158203125,1497.1583251953125,0.0,3153.62841796875,0.90592223405838,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441019058227539,0.4440989792346954,0.4030907750129699,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945119559764862,0.6159813404083252,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508795142173768,0.6275967955589294,0.439576655626297,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006725311279297,0.37567999958992,0.3598414659500122,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349826097488403,1.078648567199707,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583966612815857,0.3867520093917846,0.3867520093917846,1.0,1.0,-3.442615509033203,0.9995422959327698,2.443073272705078,0.2219267338514328,0.901393175125122,0.901393175125122,0.0,209.43670654296875,217.0,48915.09765625,0.0,3556.7578125,1.0,280.05780029296875,283.2586669921875,292.0603942871094,295.9150390625,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824329972267151,1.0,0.0,0.0,3.65571641921997,3.65574049949646,8.917401146391057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7064.78369140625,0.0,1539.2042236328125,1497.1583251953125,0.0,3239.37744140625,0.9065153002738952,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441019058227539,0.4440989792346954,0.4030907750129699,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945119559764862,0.6159813404083252,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508795142173768,0.6275967955589294,0.439576655626297,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006725311279297,0.37567999958992,0.3598414659500122,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875320672988892,0.2349826097488403,1.078648567199707,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583966612815857,0.3867520093917846,0.3867520093917846,1.0,1.0,-3.442615509033203,0.9995422959327698,2.443073272705078,0.2219267338514328,0.901393175125122,0.901393175125122,0.0,209.43670654296875,217.0,48915.09765625,0.0,3556.7578125,1.0,280.05780029296875,283.2586669921875,292.0603942871094,295.9150390625,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824329972267151,1.0,0.0,0.0,3.65571641921997,3.65574049949646,8.917401146391057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7064.78369140625,0.0,1539.2042236328125,1497.1583251953125,0.0,3239.37744140625,0.9065153002738952,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838532567024231,0.4416511356830597,0.4012776911258697,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381057024002076,0.6135579347610474,0.5836771726608276,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468416571617126,0.6303356289863586,0.4417625069618225,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958621382713318,0.3748618960380554,0.359439343214035,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831810474395752,0.2342974096536636,1.0771671533584597,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600456833839417,0.3859221637248993,0.3859221637248993,1.0,1.0,-3.438610792160034,0.995734691619873,2.442876100540161,0.2191083431243896,0.8973917365074158,0.8973917365074158,0.0,213.6822204589844,220.0,49990.0390625,0.0,3572.122314453125,1.0,279.7582092285156,283.0344543457031,292.0572204589844,296.0149841308594,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922917246818542,1.0,0.0,0.0,3.6502511501312256,3.650275230407715,8.890758067536808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6400.06640625,0.0,1534.67431640625,1497.1583251953125,0.0,3331.633056640625,0.9054296612739564,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838532567024231,0.4416511356830597,0.4012776911258697,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381057024002076,0.6135579347610474,0.5836771726608276,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468416571617126,0.6303356289863586,0.4417625069618225,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958621382713318,0.3748618960380554,0.359439343214035,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831810474395752,0.2342974096536636,1.0771671533584597,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600456833839417,0.3859221637248993,0.3859221637248993,1.0,1.0,-3.438610792160034,0.995734691619873,2.442876100540161,0.2191083431243896,0.8973917365074158,0.8973917365074158,0.0,213.6822204589844,220.0,49990.0390625,0.0,3572.122314453125,1.0,279.7582092285156,283.0344543457031,292.0572204589844,296.0149841308594,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922917246818542,1.0,0.0,0.0,3.6502511501312256,3.650275230407715,8.890758067536808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6400.06640625,0.0,1534.67431640625,1497.1583251953125,0.0,3331.633056640625,0.9054296612739564,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359922170639038,0.4409217238426208,0.4003834724426269,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347985982894896,0.6127313375473022,0.5826840996742249,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450876712799072,0.6322367191314697,0.4428701400756836,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936097383499146,0.374662846326828,0.3591493964195251,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810894012451172,0.2340478599071502,1.0759071111679075,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990600585937,297.263916015625,284.8890991210937,1.0,0.6606879234313965,0.3855072259902954,0.3855072259902954,1.0,1.0,-3.4358019828796387,0.9935676455497742,2.44223427772522,0.2174820750951767,0.8980798721313477,0.8980798721313477,0.0,215.6009979248047,220.0,48955.87890625,0.0,3576.672607421875,1.0,280.0013427734375,283.1919250488281,291.9925537109375,295.7605285644531,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870100378990173,1.0,0.0,0.0,3.647865533828736,3.6478896141052246,8.879140978024225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6555.8154296875,0.0,1531.646728515625,1497.1583251953125,0.0,3282.23486328125,0.9049139022827148,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.834644079208374,0.4407256841659546,0.4000777006149292,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932948648929596,0.612453281879425,0.582271933555603,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447970390319824,0.634689211845398,0.444460391998291,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792462944984436,0.3748314082622528,0.3592171967029571,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799798607826233,0.2340623438358307,1.0757063627243042,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614750027656555,0.3851910531520843,0.3851910531520843,1.0,1.0,-3.436683893203736,0.9929140210151672,2.443769931793213,0.2165318876504898,0.8983614444732666,0.8983614444732666,0.0,216.86083984375,223.0,48812.6875,0.0,3586.19189453125,1.0,280.04229736328125,283.2380676269531,291.9800109863281,295.7647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832094669342041,1.0,0.0,0.0,3.647341012954712,3.647364854812622,8.876587003214809e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6231.65234375,0.0,1530.6524658203125,1497.1583251953125,0.0,3246.650634765625,0.9047331213951112,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334415555000305,0.441148430109024,0.4002801179885864,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931180775165558,0.6128552556037903,0.5824165344238281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460302591323853,0.6404595971107483,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916858196258545,0.3758678138256073,0.3600334823131561,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104244232178,0.2346581816673278,1.0777950286865234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635456085205078,0.3845587074756622,0.3845587074756622,1.0,1.0,-3.445202112197876,0.993901252746582,2.451300859451294,0.2154842466115951,0.9019750952720642,0.9019750952720642,0.0,218.6792907714844,226.0,47731.296875,0.0,3617.381591796875,1.0,280.3417663574219,283.46258544921875,291.9618225097656,295.6392517089844,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728166818618774,1.0,0.0,0.0,3.651779174804688,3.6518030166625977,8.898202850105008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6868.96630859375,0.0,1534.13671875,1497.1583251953125,0.0,3149.230712890625,0.9055992960929872,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334415555000305,0.441148430109024,0.4002801179885864,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931180775165558,0.6128552556037903,0.5824165344238281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460302591323853,0.6404595971107483,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916858196258545,0.3758678138256073,0.3600334823131561,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792104244232178,0.2346581816673278,1.0777950286865234,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635456085205078,0.3845587074756622,0.3845587074756622,1.0,1.0,-3.445202112197876,0.993901252746582,2.451300859451294,0.2154842466115951,0.9019750952720642,0.9019750952720642,0.0,218.6792907714844,226.0,47731.296875,0.0,3617.381591796875,1.0,280.3417663574219,283.46258544921875,291.9618225097656,295.6392517089844,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728166818618774,1.0,0.0,0.0,3.651779174804688,3.6518030166625977,8.898202850105008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6868.96630859375,0.0,1534.13671875,1497.1583251953125,0.0,3149.230712890625,0.9055992960929872,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830975353717804,0.4401171803474426,0.3999370336532593,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279001951217652,0.6119733452796936,0.5821846723556519,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456188082695008,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558378219604,0.376166433095932,0.3607250154018402,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776430010795593,0.2348566055297851,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658542156219482,0.3839263916015625,0.3839263916015625,1.0,1.0,-3.452207088470459,0.9943571090698242,2.4578499794006348,0.2145260572433471,0.9006488919258118,0.9006488919258118,0.0,221.4747314453125,229.0,48918.6171875,0.0,3650.778564453125,1.0,280.05780029296875,283.26080322265625,292.0262145996094,295.8747253417969,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824370503425598,1.0,0.0,0.0,3.65343713760376,3.65346097946167,8.906284278964449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7056.10888671875,0.0,1536.80322265625,1497.1583251953125,0.0,3239.415283203125,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830975353717804,0.4401171803474426,0.3999370336532593,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279001951217652,0.6119733452796936,0.5821846723556519,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456188082695008,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558378219604,0.376166433095932,0.3607250154018402,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776430010795593,0.2348566055297851,1.0801146030426023,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658542156219482,0.3839263916015625,0.3839263916015625,1.0,1.0,-3.452207088470459,0.9943571090698242,2.4578499794006348,0.2145260572433471,0.9006488919258118,0.9006488919258118,0.0,221.4747314453125,229.0,48918.6171875,0.0,3650.778564453125,1.0,280.05780029296875,283.26080322265625,292.0262145996094,295.8747253417969,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824370503425598,1.0,0.0,0.0,3.65343713760376,3.65346097946167,8.906284278964449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7056.10888671875,0.0,1536.80322265625,1497.1583251953125,0.0,3239.415283203125,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260864615440369,0.4377612769603729,0.3982221484184265,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215019941329956,0.6095616221427917,0.5803930163383484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421538710594176,0.6474887728691101,0.4539312720298767,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388092041016,0.3754050433635711,0.3603931665420532,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738870739936829,0.234246015548706,1.0790157318115234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.0793151855469,297.26776123046875,284.76513671875,1.0,0.667538583278656,0.3831501305103302,0.3831501305103302,1.0,1.0,-3.448991775512696,0.9909787178039552,2.45801305770874,0.2119627296924591,0.8966827392578125,0.8966827392578125,0.0,225.6243896484375,232.0,50005.90625,0.0,3667.433349609375,1.0,279.7582397460937,283.037841796875,292.0270080566406,295.98419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929244875907898,1.0,0.0,0.0,3.647598028182984,3.6476218700408936,8.877838126863935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6394.509765625,0.0,1531.7957763671875,1497.1583251953125,0.0,3337.546142578125,0.9048442244529724,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260864615440369,0.4377612769603729,0.3982221484184265,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215019941329956,0.6095616221427917,0.5803930163383484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421538710594176,0.6474887728691101,0.4539312720298767,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856388092041016,0.3754050433635711,0.3603931665420532,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738870739936829,0.234246015548706,1.0790157318115234,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.0793151855469,297.26776123046875,284.76513671875,1.0,0.667538583278656,0.3831501305103302,0.3831501305103302,1.0,1.0,-3.448991775512696,0.9909787178039552,2.45801305770874,0.2119627296924591,0.8966827392578125,0.8966827392578125,0.0,225.6243896484375,232.0,50005.90625,0.0,3667.433349609375,1.0,279.7582397460937,283.037841796875,292.0270080566406,295.98419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929244875907898,1.0,0.0,0.0,3.647598028182984,3.6476218700408936,8.877838126863935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6394.509765625,0.0,1531.7957763671875,1497.1583251953125,0.0,3337.546142578125,0.9048442244529724,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235757946968079,0.437022864818573,0.3972925543785095,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9181862473487854,0.6086609959602356,0.5793044567108154,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405069351196288,0.6497149467468262,0.4552310705184936,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834240198135376,0.3752237260341644,0.3601049780845642,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718518733978271,0.2340119630098343,1.077792048454285,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682829260826111,0.3827154040336609,0.3827154040336609,1.0,1.0,-3.446301221847534,0.9887908697128296,2.457510471343994,0.2102694064378738,0.8974668383598328,0.8974668383598328,0.0,227.71974182128903,232.0,48939.34375,0.0,3673.253662109375,1.0,280.0108642578125,283.2060852050781,291.9583435058594,295.7277526855469,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871510028839111,1.0,0.0,0.0,3.6450603008270255,3.645084381103516,8.865490030984802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6561.6826171875,0.0,1528.4898681640625,1497.1583251953125,0.0,3283.553955078125,0.9042803645133972,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225340843200684,0.4368655979633331,0.3970614671707153,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167405366897584,0.6083923578262329,0.5789427757263184,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403932690620422,0.651908814907074,0.4566735923290252,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825517058372498,0.3753779530525207,0.3601843416690826,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710183620452881,0.2340425252914428,1.077736496925354,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689937114715576,0.3823738396167755,0.3823738396167755,1.0,1.0,-3.447345972061157,0.988125741481781,2.4592204093933105,0.2092870324850082,0.8976852893829346,0.8976852893829346,0.0,228.811752319336,235.0,48833.57421875,0.0,3682.232177734375,1.0,280.0421447753906,283.2416687011719,291.950439453125,295.73590087890625,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840916156768799,1.0,0.0,0.0,3.644542932510376,3.644566774368286,8.862973004397645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6226.34716796875,0.0,1527.573974609375,1497.1583251953125,0.0,3254.912353515625,0.9041107892990112,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217149972915649,0.4369644820690155,0.3970052897930145,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155768752098083,0.6084030270576477,0.5787848830223083,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.94071364402771,0.6547035574913025,0.4584777057170868,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781936764717102,0.3757782578468323,0.3604543507099151,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704312562942505,0.2342533320188522,1.0783379077911377,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699283123016357,0.3819857239723205,0.3819857239723205,1.0,1.0,-3.450300931930542,0.9879565238952636,2.4623444080352783,0.2083822637796402,0.8997625112533569,0.8997625112533569,0.0,229.8672790527344,235.0,47833.58984375,0.0,3695.654052734375,1.0,280.29864501953125,283.4164123535156,291.920654296875,295.5581970214844,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877189040184021,1.0,0.0,0.0,3.645636796951294,3.645660638809204,8.868293548403017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6409.11083984375,0.0,1527.9749755859375,1497.1583251953125,0.0,3190.23193359375,0.9043170809745787,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214161992073059,0.4372881948947906,0.3972686231136322,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.915069341659546,0.6086940765380859,0.5789998769760132,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.94167822599411,0.6577368974685669,0.4605527818202972,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818419933319092,0.3763923346996307,0.3609854876995086,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703400015830994,0.2346472740173339,1.0798912048339844,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710677742958069,0.3816902935504913,0.3816902935504913,1.0,1.0,-3.4558749198913574,0.9889155030250548,2.466959476470948,0.208032876253128,0.9013363122940063,0.9013363122940063,0.0,230.67344665527344,238.0,47753.6015625,0.0,3714.021728515625,1.0,280.3418273925781,283.466552734375,291.9331359863281,295.6112670898437,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737009167671204,1.0,0.0,0.0,3.648987054824829,3.6490111351013184,8.884601356839994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6863.50732421875,0.0,1531.0283203125,1497.1583251953125,0.0,3157.52392578125,0.9049748182296752,1.0,0.0,3.0,1.0,0.0
