time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191017508506775,0.4362633526325226,0.3969308733940124,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157855033875,0.5786775946617126,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413833618164062,0.6619491577148438,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159056186676,0.376656711101532,0.3616495430469513,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.668932318687439,0.2348430454730987,1.0822203159332275,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733598113059998,0.3810994029045105,0.3810994029045105,1.0,1.0,-3.46277117729187,0.9894325137138368,2.4733386039733887,0.2071540653705597,0.9000531435012817,0.9000531435012817,0.0,233.50770568847656,241.0,48945.37109375,0.0,3747.66552734375,1.0,280.0578308105469,283.26495361328125,291.9996337890625,295.8489074707031,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883258581161499,1.0,0.0,0.0,3.650721549987793,3.650745630264282,8.893049994185276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7051.5478515625,0.0,1533.76318359375,1497.1583251953125,0.0,3247.1103515625,0.9054114818572998,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191017508506775,0.4362633526325226,0.3969308733940124,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157855033875,0.5786775946617126,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413833618164062,0.6619491577148438,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159056186676,0.376656711101532,0.3616495430469513,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.668932318687439,0.2348430454730987,1.0822203159332275,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733598113059998,0.3810994029045105,0.3810994029045105,1.0,1.0,-3.46277117729187,0.9894325137138368,2.4733386039733887,0.2071540653705597,0.9000531435012817,0.9000531435012817,0.0,233.50770568847656,241.0,48945.37109375,0.0,3747.66552734375,1.0,280.0578308105469,283.26495361328125,291.9996337890625,295.8489074707031,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883258581161499,1.0,0.0,0.0,3.650721549987793,3.650745630264282,8.893049994185276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7051.5478515625,0.0,1533.76318359375,1497.1583251953125,0.0,3247.1103515625,0.9054114818572998,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144334554672241,0.4339178800582886,0.3952260911464691,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990116119384,0.6052168011665344,0.5768035650253296,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381774067878724,0.6647354364395142,0.4661799669265747,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762563824653625,0.3758538365364074,0.3612813949584961,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654952764511108,0.2342216819524765,1.0810872316360474,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750154495239258,0.3805085122585296,0.3805085122585296,1.0,1.0,-3.4593632221221924,0.9865244030952454,2.472838878631592,0.2050949186086654,0.8961346745491028,0.8961346745491028,0.0,237.6819610595703,244.0,50035.9921875,0.0,3763.95556640625,1.0,279.7582702636719,283.04217529296875,292.00299072265625,295.96112060546875,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936693668365479,1.0,0.0,0.0,3.644994974136353,3.645019054412842,8.865171707839181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6391.6337890625,0.0,1528.8812255859375,1497.1583251953125,0.0,3344.505615234375,0.9042602181434632,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144334554672241,0.4339178800582886,0.3952260911464691,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990116119384,0.6052168011665344,0.5768035650253296,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381774067878724,0.6647354364395142,0.4661799669265747,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762563824653625,0.3758538365364074,0.3612813949584961,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654952764511108,0.2342216819524765,1.0810872316360474,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750154495239258,0.3805085122585296,0.3805085122585296,1.0,1.0,-3.4593632221221924,0.9865244030952454,2.472838878631592,0.2050949186086654,0.8961346745491028,0.8961346745491028,0.0,237.6819610595703,244.0,50035.9921875,0.0,3763.95556640625,1.0,279.7582702636719,283.04217529296875,292.00299072265625,295.96112060546875,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936693668365479,1.0,0.0,0.0,3.644994974136353,3.645019054412842,8.865171707839181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6391.6337890625,0.0,1528.8812255859375,1497.1583251953125,0.0,3344.505615234375,0.9042602181434632,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.810973584651947,0.433015912771225,0.3940653502941131,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039525866508484,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365989565849304,0.669155478477478,0.4689151048660278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393452167511,0.3757831752300262,0.3610329031944275,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628597378730774,0.2340045273303985,1.0797531604766846,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.04937744140625,297.2712707519531,284.93096923828125,1.0,0.6764355897903442,0.3798081874847412,0.3798081874847412,1.0,1.0,-3.4574928283691406,0.9838247299194336,2.473668098449707,0.2026081830263137,0.8971796631813049,0.8971796631813049,0.0,240.8832397460937,247.0,48863.99609375,0.0,3778.283935546875,1.0,280.0421142578125,283.24578857421875,291.9292297363281,295.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847368955612183,1.0,0.0,0.0,3.642088890075684,3.642112970352173,8.85104213921295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6223.9541015625,0.0,1524.82275390625,1497.1583251953125,0.0,3260.955322265625,0.903559386730194,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.810973584651947,0.433015912771225,0.3940653502941131,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039525866508484,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365989565849304,0.669155478477478,0.4689151048660278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393452167511,0.3757831752300262,0.3610329031944275,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628597378730774,0.2340045273303985,1.0797531604766846,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.04937744140625,297.2712707519531,284.93096923828125,1.0,0.6764355897903442,0.3798081874847412,0.3798081874847412,1.0,1.0,-3.4574928283691406,0.9838247299194336,2.473668098449707,0.2026081830263137,0.8971796631813049,0.8971796631813049,0.0,240.8832397460937,247.0,48863.99609375,0.0,3778.283935546875,1.0,280.0421142578125,283.24578857421875,291.9292297363281,295.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847368955612183,1.0,0.0,0.0,3.642088890075684,3.642112970352173,8.85104213921295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6223.9541015625,0.0,1524.82275390625,1497.1583251953125,0.0,3260.955322265625,0.903559386730194,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809882402420044,0.4334224462509155,0.3942612707614898,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008713960647584,0.6041538715362549,0.5752337574958801,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379187226295472,0.6749959588050842,0.472802072763443,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727423906326294,0.3767538070678711,0.3617942929267883,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345963567495346,1.0818543434143066,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784687042236328,0.3791078329086303,0.3791078329086303,1.0,1.0,-3.4657950401306152,0.9844790697097778,2.481316089630127,0.2012522369623184,0.9008721709251404,0.9008721709251404,0.0,242.757080078125,250.0,47785.25390625,0.0,3809.898681640625,1.0,280.3417053222656,283.4703674316406,291.9150390625,295.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742267489433289,1.0,0.0,0.0,3.6467130184173584,3.646736860275269,8.873531101016852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.21484375,0.0,1528.46630859375,1497.1583251953125,0.0,3162.455322265625,0.9044628739356996,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809882402420044,0.4334224462509155,0.3942612707614898,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008713960647584,0.6041538715362549,0.5752337574958801,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379187226295472,0.6749959588050842,0.472802072763443,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727423906326294,0.3767538070678711,0.3617942929267883,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622527837753296,0.2345963567495346,1.0818543434143066,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784687042236328,0.3791078329086303,0.3791078329086303,1.0,1.0,-3.4657950401306152,0.9844790697097778,2.481316089630127,0.2012522369623184,0.9008721709251404,0.9008721709251404,0.0,242.757080078125,250.0,47785.25390625,0.0,3809.898681640625,1.0,280.3417053222656,283.4703674316406,291.9150390625,295.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742267489433289,1.0,0.0,0.0,3.6467130184173584,3.646736860275269,8.873531101016852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.21484375,0.0,1528.46630859375,1497.1583251953125,0.0,3162.455322265625,0.9044628739356996,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092592358589172,0.4331665337085724,0.3943729102611542,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001057744026184,0.6038923263549805,0.5753144025802612,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384514093399048,0.6773676872253418,0.4747404754161834,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724119424819946,0.3770455420017242,0.3622819781303406,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620039343833923,0.2348164021968841,1.0835039615631104,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796635389328003,0.3787576556205749,0.3787576556205749,1.0,1.0,-3.470935106277466,0.9851221442222596,2.4858131408691406,0.200804054737091,0.9000515341758728,0.9000515341758728,0.0,243.8563995361328,250.0,48830.765625,0.0,3829.1640625,1.0,280.0986633300781,283.314208984375,291.97686767578125,295.8432922363281,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796803951263428,1.0,0.0,0.0,3.6486003398895264,3.648624420166016,8.882718134373135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6701.75341796875,0.0,1530.94873046875,1497.1583251953125,0.0,3213.58544921875,0.9048700928688048,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075937032699585,0.4323945641517639,0.393917828798294,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982903361320496,0.6030903458595276,0.5748277306556702,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377264976501464,0.6791719794273376,0.4761756360530853,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712006568908691,0.3769727349281311,0.3624169528484344,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609910130500793,0.2347787916660308,1.0841292142868042,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807143092155457,0.3784226477146148,0.3784226477146148,1.0,1.0,-3.472450256347656,0.9846064448356628,2.487843990325928,0.2000198662281036,0.8996394872665405,0.8996394872665405,0.0,245.6007537841797,253.0,48980.7890625,0.0,3843.27392578125,1.0,280.0577087402344,283.2689208984375,291.9850158691406,295.8354187011719,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883662760257721,1.0,0.0,0.0,3.648638963699341,3.64866304397583,8.882906286089565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6270.39501953125,0.0,1531.4091796875,1497.1583251953125,0.0,3250.89599609375,0.9049422144889832,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804898202419281,0.43205326795578,0.393359899520874,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952798843383789,0.6025199890136719,0.5740612745285034,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371257424354552,0.6842091679573059,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692658305168152,0.3774594068527221,0.3627661466598511,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593340635299683,0.2350809276103973,1.0853351354599,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.6827768683433533,0.3777526319026947,0.3777526319026947,1.0,1.0,-3.476608991622925,0.9839648604393004,2.4926440715789795,0.1982898265123367,0.9032135009765624,0.9032135009765624,0.0,248.62225341796875,256.0,47909.39453125,0.0,3871.602783203125,1.0,280.3421630859375,283.47247314453125,291.9289855957031,295.6351013183594,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764482140541077,1.0,0.0,0.0,3.654687881469727,3.654711961746216,8.912384146242402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6877.5234375,0.0,1537.02880859375,1497.1583251953125,0.0,3183.2861328125,0.9062142968177797,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804898202419281,0.43205326795578,0.393359899520874,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952798843383789,0.6025199890136719,0.5740612745285034,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371257424354552,0.6842091679573059,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692658305168152,0.3774594068527221,0.3627661466598511,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593340635299683,0.2350809276103973,1.0853351354599,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.6827768683433533,0.3777526319026947,0.3777526319026947,1.0,1.0,-3.476608991622925,0.9839648604393004,2.4926440715789795,0.1982898265123367,0.9032135009765624,0.9032135009765624,0.0,248.62225341796875,256.0,47909.39453125,0.0,3871.602783203125,1.0,280.3421630859375,283.47247314453125,291.9289855957031,295.6351013183594,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764482140541077,1.0,0.0,0.0,3.654687881469727,3.654711961746216,8.912384146242402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6877.5234375,0.0,1537.02880859375,1497.1583251953125,0.0,3183.2861328125,0.9062142968177797,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020245432853699,0.430771142244339,0.3927296102046966,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010984778404236,0.5732594728469849,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362820386886596,0.6880964636802673,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672354578971863,0.3774135708808899,0.3631134331226349,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576261520385742,0.235060915350914,1.0866841077804563,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848816871643066,0.3770825862884521,0.3770825862884521,1.0,1.0,-3.480705976486206,0.9832838773727416,2.497421979904175,0.1967926174402237,0.9019749760627748,0.9019749760627748,0.0,251.8472595214844,259.0,49083.7265625,0.0,3901.027099609375,1.0,280.05780029296875,283.2680969238281,291.98260498046875,295.84527587890625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852315545082092,1.0,0.0,0.0,3.657520294189453,3.6575443744659424,8.926203918235842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7060.6259765625,0.0,1541.123291015625,1497.1583251953125,0.0,3265.586669921875,0.9069103002548218,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020245432853699,0.430771142244339,0.3927296102046966,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010984778404236,0.5732594728469849,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362820386886596,0.6880964636802673,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672354578971863,0.3774135708808899,0.3631134331226349,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576261520385742,0.235060915350914,1.0866841077804563,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848816871643066,0.3770825862884521,0.3770825862884521,1.0,1.0,-3.480705976486206,0.9832838773727416,2.497421979904175,0.1967926174402237,0.9019749760627748,0.9019749760627748,0.0,251.8472595214844,259.0,49083.7265625,0.0,3901.027099609375,1.0,280.05780029296875,283.2680969238281,291.98260498046875,295.84527587890625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852315545082092,1.0,0.0,0.0,3.657520294189453,3.6575443744659424,8.926203918235842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7060.6259765625,0.0,1541.123291015625,1497.1583251953125,0.0,3265.586669921875,0.9069103002548218,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972517609596252,0.4283185303211212,0.3909139335155487,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.598344087600708,0.5711208581924438,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331855177879332,0.6905795931816101,0.4845812618732452,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788321495056,0.3764093518257141,0.3625430762767792,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544217467308044,0.2343005836009979,1.0848841667175293,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863319277763367,0.3764200806617737,0.3764200806617737,1.0,1.0,-3.475560188293457,0.9795811176300048,2.495979070663452,0.1943020671606063,0.8980940580368042,0.8980940580368042,0.0,256.0897521972656,262.0,50165.80859375,0.0,3913.30517578125,1.0,279.7582092285156,283.0438537597656,291.9895935058594,295.9559020996094,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947380781173706,1.0,0.0,0.0,3.652566909790039,3.652590990066528,8.902042054614867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6398.40380859375,0.0,1537.1492919921875,1497.1583251953125,0.0,3354.488037109375,0.9059379696846008,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972517609596252,0.4283185303211212,0.3909139335155487,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871002197265625,0.598344087600708,0.5711208581924438,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331855177879332,0.6905795931816101,0.4845812618732452,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788321495056,0.3764093518257141,0.3625430762767792,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544217467308044,0.2343005836009979,1.0848841667175293,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863319277763367,0.3764200806617737,0.3764200806617737,1.0,1.0,-3.475560188293457,0.9795811176300048,2.495979070663452,0.1943020671606063,0.8980940580368042,0.8980940580368042,0.0,256.0897521972656,262.0,50165.80859375,0.0,3913.30517578125,1.0,279.7582092285156,283.0438537597656,291.9895935058594,295.9559020996094,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947380781173706,1.0,0.0,0.0,3.652566909790039,3.652590990066528,8.902042054614867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6398.40380859375,0.0,1537.1492919921875,1497.1583251953125,0.0,3354.488037109375,0.9059379696846008,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946194410324097,0.4274913966655731,0.3898729085922241,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842672109603882,0.5971967577934265,0.5697611570358276,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317135810852052,0.6930394172668457,0.4859913885593414,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299224853516,0.376121461391449,0.3621264994144439,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525623798370361,0.2339944839477539,1.083250880241394,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870520710945129,0.3759960532188415,0.3759960532188415,1.0,1.0,-3.471892833709717,0.977099597454071,2.494793176651001,0.1924929469823837,0.8990057706832886,0.8990057706832886,0.0,258.40338134765625,262.0,49054.44921875,0.0,3917.837646484375,1.0,280.0208740234375,283.2224426269531,291.9232482910156,295.7030334472656,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877450823783875,1.0,0.0,0.0,3.650393009185791,3.65041708946228,8.891449283510156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6579.17333984375,0.0,1534.1771240234375,1497.1583251953125,0.0,3289.11328125,0.9054439663887024,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.793847918510437,0.4273335337638855,0.3896787762641907,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833679556846619,0.5968798995018005,0.5693922638893127,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317205548286438,0.6947582960128784,0.4871352314949035,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609568238258362,0.3761879503726959,0.3621445596218109,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520237922668457,0.233992263674736,1.083101511001587,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875645518302917,0.3757575452327728,0.3757575452327728,1.0,1.0,-3.472429037094116,0.9765576124191284,2.4958715438842773,0.1917617321014404,0.8991713523864746,0.8991713523864746,0.0,259.2643737792969,265.0,48983.00390625,0.0,3924.2998046875,1.0,280.04217529296875,283.2466125488281,291.9232482910156,295.7162170410156,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852542042732239,1.0,0.0,0.0,3.650155544281006,3.650179386138916,8.890291383067961e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6231.31982421875,0.0,1533.6842041015625,1497.1583251953125,0.0,3265.798583984375,0.905353546142578,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930734157562256,0.4273864328861236,0.3895828425884247,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824310898780823,0.5967482328414917,0.5691006779670715,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320634007453918,0.697456419467926,0.4888646006584167,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604343891143799,0.3765012323856354,0.3623304367065429,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515403389930725,0.2341625243425369,1.0835076570510864,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.688393771648407,0.3754262924194336,0.3754262924194336,1.0,1.0,-3.4747493267059326,0.9763208031654358,2.4984285831451416,0.1909224539995193,0.901286244392395,0.901286244392395,0.0,260.30615234375,265.0,47977.63671875,0.0,3936.330810546875,1.0,280.2987976074219,283.4210510253906,291.8987121582031,295.5433654785156,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780941367149353,1.0,0.0,0.0,3.651499032974243,3.651522874832153,8.896837471183972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6415.64404296875,0.0,1534.38525390625,1497.1583251953125,0.0,3198.71728515625,0.9056175947189332,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928017973899841,0.4276640117168426,0.3898046314716339,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820034265518188,0.5968995094299316,0.5691834092140198,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329833388328552,0.7003973126411438,0.490876168012619,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603539824485779,0.3770318329334259,0.3627821803092956,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514778733253479,0.2345214188098907,1.0848948955535889,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135498046875,297.2835693359375,285.1165771484375,1.0,0.689430832862854,0.3751706480979919,0.3751706480979919,1.0,1.0,-3.479742765426636,0.9771732091903688,2.502569437026977,0.1905907243490219,0.9028955101966858,0.9028955101966858,0.0,261.0999450683594,268.0,47897.72265625,0.0,3953.647705078125,1.0,280.3418884277344,283.4708251953125,291.9164733886719,295.6016540527344,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743755221366882,1.0,0.0,0.0,3.655051708221436,3.655075788497925,8.914158797779237e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6872.6279296875,0.0,1537.6912841796875,1497.1583251953125,0.0,3163.850341796875,0.90632301568985,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906453013420105,0.4265849590301513,0.3894091248512268,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956869125366211,0.5686289072036743,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328319430351256,0.7043082118034363,0.4940789043903351,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589764595031738,0.3771316707134247,0.3632919192314148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346537113189697,1.0869370698928833,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915249228477478,0.374659389257431,0.374659389257431,1.0,1.0,-3.4855356216430664,0.9775124192237854,2.508023262023926,0.1897791475057602,0.901692271232605,0.901692271232605,0.0,263.9128112792969,271.0,49096.19140625,0.0,3985.03759765625,1.0,280.0577697753906,283.2690734863281,291.9937744140625,295.8505249023437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835208415985107,1.0,0.0,0.0,3.6571972370147705,3.65722131729126,8.924625944928266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7064.3583984375,0.0,1540.8974609375,1497.1583251953125,0.0,3249.567138671875,0.9068524241447448,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906453013420105,0.4265849590301513,0.3894091248512268,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956869125366211,0.5686289072036743,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328319430351256,0.7043082118034363,0.4940789043903351,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589764595031738,0.3771316707134247,0.3632919192314148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346537113189697,1.0869370698928833,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915249228477478,0.374659389257431,0.374659389257431,1.0,1.0,-3.4855356216430664,0.9775124192237854,2.508023262023926,0.1897791475057602,0.901692271232605,0.901692271232605,0.0,263.9128112792969,271.0,49096.19140625,0.0,3985.03759765625,1.0,280.0577697753906,283.2690734863281,291.9937744140625,295.8505249023437,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835208415985107,1.0,0.0,0.0,3.6571972370147705,3.65722131729126,8.924625944928266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7064.3583984375,0.0,1540.8974609375,1497.1583251953125,0.0,3249.567138671875,0.9068524241447448,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863802313804626,0.4242481589317322,0.3877092599868774,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751863837242126,0.5930602550506592,0.5666166543960571,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930139660835266,0.7066876292228699,0.4960435032844543,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558109760284424,0.3761863112449646,0.3627874851226806,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476743221282959,0.2339875251054763,1.0855872631072998,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929786801338196,0.3741568624973297,0.3741568624973297,1.0,1.0,-3.481213331222534,0.9745648503303528,2.506648540496826,0.1878918558359146,0.8979032039642334,0.8979032039642334,0.0,267.9817810058594,271.0,50190.78515625,0.0,3998.268798828125,1.0,279.7587280273437,283.046630859375,292.0090637207031,295.97637939453125,293.1499938964844,293.1499938964844,279.75,36156.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934955596923828,1.0,0.0,0.0,3.652052164077759,3.652076244354248,8.89953355454054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6795.84033203125,0.0,1536.624755859375,1497.1583251953125,0.0,3342.8818359375,0.9058279991149902,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862981557846069,0.4242072701454162,0.3876732289791107,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751010894775391,0.5930127501487732,0.566573441028595,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300837516784668,0.7067292332649231,0.4960719347000122,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.755748450756073,0.3761670589447021,0.3627720475196838,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476194858551025,0.2339727133512497,1.0855374336242676,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929977536201477,0.3741481304168701,0.3741481304168701,1.0,1.0,-3.48107385635376,0.974492609500885,2.5065810680389404,0.1878504008054733,0.8978551626205444,0.8978551626205444,0.0,268.055419921875,274.0,50190.0859375,0.0,3998.35205078125,1.0,279.7582092285156,283.0460205078125,292.0082702636719,295.9743957519531,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935357332229614,1.0,0.0,0.0,3.651920318603516,3.651944398880005,8.898891223907412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.82568359375,0.0,1536.49169921875,1497.1583251953125,0.0,3343.257080078125,0.9058002829551696,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831336855888367,0.4232434332370758,0.3864659070968628,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716764450073242,0.5915940999984741,0.5649018883705139,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287848472595216,0.7108774185180664,0.4985973536968231,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759394884109497,0.3623752892017364,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.645476758480072,0.2337032705545425,1.0839608907699585,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942540407180786,0.3735257387161255,0.3735257387161255,1.0,1.0,-3.4782609939575195,0.9717015624046326,2.506559371948242,0.1854896247386932,0.8989806175231934,0.8989806175231934,0.0,271.220947265625,277.0,49015.890625,0.0,4010.045166015625,1.0,280.04217529296875,283.2493591308594,291.9457092285156,295.739990234375,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842386603355408,1.0,0.0,0.0,3.6494102478027344,3.649434089660645,8.88666136233951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6239.24462890625,0.0,1532.8726806640625,1497.1583251953125,0.0,3256.28955078125,0.9051892161369324,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831336855888367,0.4232434332370758,0.3864659070968628,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716764450073242,0.5915940999984741,0.5649018883705139,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287848472595216,0.7108774185180664,0.4985973536968231,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599138259888,0.3759394884109497,0.3623752892017364,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.645476758480072,0.2337032705545425,1.0839608907699585,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942540407180786,0.3735257387161255,0.3735257387161255,1.0,1.0,-3.4782609939575195,0.9717015624046326,2.506559371948242,0.1854896247386932,0.8989806175231934,0.8989806175231934,0.0,271.220947265625,277.0,49015.890625,0.0,4010.045166015625,1.0,280.04217529296875,283.2493591308594,291.9457092285156,295.739990234375,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842386603355408,1.0,0.0,0.0,3.6494102478027344,3.649434089660645,8.88666136233951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6239.24462890625,0.0,1532.8726806640625,1497.1583251953125,0.0,3256.28955078125,0.9051892161369324,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821617126464844,0.4235764741897583,0.3865986466407776,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703924417495728,0.5915688872337341,0.5646728873252869,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930039882659912,0.716494083404541,0.5023231506347656,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528073787689209,0.3767586946487427,0.3629944324493408,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342517077922821,1.0858650207519531,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961276531219482,0.3729033172130584,0.3729033172130584,1.0,1.0,-3.4856514930725098,0.9722293615341188,2.5134222507476807,0.1842146217823028,0.9027677178382874,0.9027677178382874,0.0,273.0863342285156,280.0,47941.25,0.0,4039.988525390625,1.0,280.3417663574219,283.4740600585937,291.9422302246094,295.6297302246094,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734571933746338,1.0,0.0,0.0,3.6543707847595215,3.654394626617432,8.910836868381011e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6882.611328125,0.0,1536.9183349609375,1497.1583251953125,0.0,3155.23828125,0.906169891357422,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821617126464844,0.4235764741897583,0.3865986466407776,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703924417495728,0.5915688872337341,0.5646728873252869,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.930039882659912,0.716494083404541,0.5023231506347656,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528073787689209,0.3767586946487427,0.3629944324493408,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450092196464539,0.2342517077922821,1.0858650207519531,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961276531219482,0.3729033172130584,0.3729033172130584,1.0,1.0,-3.4856514930725098,0.9722293615341188,2.5134222507476807,0.1842146217823028,0.9027677178382874,0.9027677178382874,0.0,273.0863342285156,280.0,47941.25,0.0,4039.988525390625,1.0,280.3417663574219,283.4740600585937,291.9422302246094,295.6297302246094,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734571933746338,1.0,0.0,0.0,3.6543707847595215,3.654394626617432,8.910836868381011e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6882.611328125,0.0,1536.9183349609375,1497.1583251953125,0.0,3155.23828125,0.906169891357422,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7816116809844971,0.4232945740222931,0.3866822719573974,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697134256362915,0.5912006497383118,0.5646456480026245,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9305451512336732,0.7187085151672363,0.504170835018158,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525336742401123,0.3769740164279938,0.36341193318367,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448327898979187,0.2344505190849304,1.087425708770752,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.6972410678863525,0.3725921213626861,0.3725921213626861,1.0,1.0,-3.490328073501587,0.9728032946586608,2.517524719238281,0.1838029026985168,0.9019935131072998,0.9019935131072998,0.0,274.18878173828125,280.0,48993.88671875,0.0,4058.513427734375,1.0,280.0984802246094,283.3177490234375,292.009033203125,295.8846740722656,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788068294525146,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920909522203146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6723.53271484375,0.0,1539.603271484375,1497.1583251953125,0.0,3205.397705078125,0.906616985797882,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801339626312256,0.42250457406044,0.3862095177173614,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681572079658508,0.5903128385543823,0.5640700459480286,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299206733703612,0.7203258872032166,0.5054834485054016,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515286803245544,0.3768244683742523,0.3634757101535797,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440296769142151,0.2343909740447998,1.0879580974578855,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982107162475586,0.3722956478595733,0.3722956478595733,1.0,1.0,-3.491370439529419,0.9722318649291992,2.51913857460022,0.1830695569515228,0.9016318917274476,0.9016318917274476,0.0,275.9329833984375,283.0,49144.71875,0.0,4071.5810546875,1.0,280.0576477050781,283.2724914550781,292.0218200683594,295.8818664550781,293.1499938964844,293.1499938964844,279.75,35956.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826853036880493,1.0,0.0,0.0,3.656679630279541,3.6567037105560303,8.92210039182828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7075.4990234375,0.0,1540.2874755859375,1497.1583251953125,0.0,3241.74072265625,0.9067339897155762,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.776037335395813,0.4201305508613586,0.3844780623912811,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639317750930786,0.5876532793045044,0.5620169639587402,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273129105567932,0.7226266264915466,0.5073983669281006,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485206723213196,0.3758181929588318,0.3629189133644104,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414819359779358,0.2337081879377365,1.0865626335144043,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996642351150513,0.3717027306556701,0.3717027306556701,1.0,1.0,-3.486783266067505,0.9689242839813232,2.5178589820861816,0.1808564364910125,0.8978563547134399,0.8978563547134399,0.0,280.0934753417969,286.0,50238.08203125,0.0,4084.600341796875,1.0,279.7582092285156,283.0494079589844,292.0372009277344,296.007080078125,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927741646766663,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6415.60546875,0.0,1536.1043701171875,1497.1583251953125,0.0,3336.141357421875,0.905727207660675,1.0,0.0,3.0,1.0,0.0
