time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.776037335395813,0.4201305508613586,0.3844780623912811,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639317750930786,0.5876532793045044,0.5620169639587402,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273129105567932,0.7226266264915466,0.5073983669281006,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485206723213196,0.3758181929588318,0.3629189133644104,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414819359779358,0.2337081879377365,1.0865626335144043,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996642351150513,0.3717027306556701,0.3717027306556701,1.0,1.0,-3.486783266067505,0.9689242839813232,2.5178589820861816,0.1808564364910125,0.8978563547134399,0.8978563547134399,0.0,280.0934753417969,286.0,50238.08203125,0.0,4084.600341796875,1.0,279.7582092285156,283.0494079589844,292.0372009277344,296.007080078125,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927741646766663,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6415.60546875,0.0,1536.1043701171875,1497.1583251953125,0.0,3336.141357421875,0.905727207660675,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730558514595032,0.4191559255123138,0.3832654356956482,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.860736608505249,0.5862221121788025,0.560343861579895,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091492176056,0.7266861200332642,0.5098550319671631,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462826371192932,0.3755464553833008,0.3624818623065948,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394954919815063,0.2334339767694473,1.0849708318710327,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008963227272034,0.3711098134517669,0.3711098134517669,1.0,1.0,-3.4838125705718994,0.9661588668823242,2.517653703689575,0.1785325706005096,0.8990411162376404,0.8990411162376404,0.0,283.2708435058594,289.0,49063.93359375,0.0,4095.911376953125,1.0,280.04217529296875,283.2525634765625,291.9748840332031,295.7731628417969,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835512399673462,1.0,0.0,0.0,3.649330139160156,3.6493542194366455,8.886271984920313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6249.99951171875,0.0,1532.7376708984375,1497.1583251953125,0.0,3249.851806640625,0.9051671028137208,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730558514595032,0.4191559255123138,0.3832654356956482,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.860736608505249,0.5862221121788025,0.560343861579895,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091492176056,0.7266861200332642,0.5098550319671631,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462826371192932,0.3755464553833008,0.3624818623065948,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394954919815063,0.2334339767694473,1.0849708318710327,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008963227272034,0.3711098134517669,0.3711098134517669,1.0,1.0,-3.4838125705718994,0.9661588668823242,2.517653703689575,0.1785325706005096,0.8990411162376404,0.8990411162376404,0.0,283.2708435058594,289.0,49063.93359375,0.0,4095.911376953125,1.0,280.04217529296875,283.2525634765625,291.9748840332031,295.7731628417969,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835512399673462,1.0,0.0,0.0,3.649330139160156,3.6493542194366455,8.886271984920313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6249.99951171875,0.0,1532.7376708984375,1497.1583251953125,0.0,3249.851806640625,0.9051671028137208,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721434235572815,0.419470876455307,0.3833839893341064,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278263092041,0.5861622095108032,0.5600882172584534,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273086786270142,0.732228696346283,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587122917175,0.3763196170330047,0.3630591630935669,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390721797943115,0.2339762449264526,1.0868533849716189,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027382254600525,0.3706428706645965,0.3706428706645965,1.0,1.0,-3.4910144805908203,0.9670686721801758,2.5239458084106445,0.177662581205368,0.902884840965271,0.902884840965271,0.0,285.1514892578125,292.0,47989.59765625,0.0,4125.67626953125,1.0,280.3417663574219,283.4770812988281,291.971435546875,295.6629943847656,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728194236755371,1.0,0.0,0.0,3.6545238494873047,3.654547929763794,8.911583790904842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6894.24365234375,0.0,1537.04248046875,1497.1583251953125,0.0,3149.25634765625,0.906199872493744,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721434235572815,0.419470876455307,0.3833839893341064,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595278263092041,0.5861622095108032,0.5600882172584534,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273086786270142,0.732228696346283,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457587122917175,0.3763196170330047,0.3630591630935669,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390721797943115,0.2339762449264526,1.0868533849716189,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027382254600525,0.3706428706645965,0.3706428706645965,1.0,1.0,-3.4910144805908203,0.9670686721801758,2.5239458084106445,0.177662581205368,0.902884840965271,0.902884840965271,0.0,285.1514892578125,292.0,47989.59765625,0.0,4125.67626953125,1.0,280.3417663574219,283.4770812988281,291.971435546875,295.6629943847656,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728194236755371,1.0,0.0,0.0,3.6545238494873047,3.654547929763794,8.911583790904842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6894.24365234375,0.0,1537.04248046875,1497.1583251953125,0.0,3149.25634765625,0.906199872493744,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710910439491272,0.4188450574874878,0.3833012878894806,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583167195320129,0.5853907465934753,0.559831440448761,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276237487792968,0.735076367855072,0.5159488916397095,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485395431519,0.3764507472515106,0.36351078748703,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.638647198677063,0.2341572642326355,1.0887504816055298,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.70427006483078,0.3703067004680633,0.3703067004680633,1.0,1.0,-3.496354341506958,0.967768371105194,2.528585910797119,0.1772588938474655,0.9019126892089844,0.9019126892089844,0.0,286.9843444824219,292.0,49144.73046875,0.0,4150.41259765625,1.0,280.0716552734375,283.2912292480469,292.04949951171875,295.9233703613281,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803572058677673,1.0,0.0,0.0,3.656836032867432,3.656860113143921,8.922863798943581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6701.77685546875,0.0,1540.253173828125,1497.1583251953125,0.0,3219.927978515625,0.9067387580871582,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702412009239197,0.4183925986289978,0.3829860687255859,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574340343475342,0.5848744511604309,0.5594495534896851,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272018671035768,0.7359392046928406,0.5166138410568237,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445624470710754,0.3763391971588135,0.3634974062442779,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381794214248657,0.2341075837612152,1.0889171361923218,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047823071479797,0.3701759576797485,0.3701759576797485,1.0,1.0,-3.496502637863159,0.9674150347709656,2.529087781906128,0.1768893003463745,0.9018078446388244,0.9018078446388244,0.0,288.0127868652344,295.0,49193.25,0.0,4156.9375,1.0,280.0577697753906,283.2755126953125,292.05078125,295.9150390625,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820513486862183,1.0,0.0,0.0,3.6570756435394287,3.657099723815918,8.924033636503736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7087.49755859375,0.0,1540.68017578125,1497.1583251953125,0.0,3235.8017578125,0.90681791305542,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685257196426392,0.4173167049884796,0.3822779953479767,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556632995605469,0.5836690068244934,0.5585939884185791,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262110590934752,0.7371447682380676,0.5176731944084167,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433335781097412,0.3759242296218872,0.3633332252502441,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371666789054871,0.2338551878929138,1.0886889696121216,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055924534797668,0.3699424862861633,0.3699424862861633,1.0,1.0,-3.495429992675781,0.9663503766059875,2.5290796756744385,0.1760904192924499,0.8996908664703369,0.8996908664703369,0.0,289.97174072265625,295.0,50206.515625,0.0,4165.8486328125,1.0,279.801025390625,283.1013488769531,292.0792541503906,296.0945129394531,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888648748397827,1.0,0.0,0.0,3.6557962894439697,3.655820369720459,8.917791092244443e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6886.7353515625,0.0,1540.0526123046875,1497.1583251953125,0.0,3299.590087890625,0.906568169593811,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663994431495667,0.416018009185791,0.3812553584575653,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535025119781494,0.5822046995162964,0.55738765001297,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247172474861144,0.7380900382995605,0.5184303522109985,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417495250701904,0.3752899765968323,0.3629007041454315,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358152627944946,0.2334159463644027,1.087487816810608,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061967253684998,0.3696378469467163,0.3696378469467163,1.0,1.0,-3.491698980331421,0.9642212390899658,2.527477502822876,0.174801304936409,0.8980851173400879,0.8980851173400879,0.0,292.1726989746094,298.0,50288.62890625,0.0,4169.3017578125,1.0,279.7580871582031,283.052001953125,292.0661926269531,296.04034423828125,293.1499938964844,293.1499938964844,280.04998779296875,36146.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89214026927948,1.0,0.0,0.0,3.6522510051727295,3.6522750854492174,8.900502734832116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6426.357421875,0.0,1536.7696533203125,1497.1583251953125,0.0,3330.217529296875,0.9058660864830016,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635990381240845,0.4150286912918091,0.3800329566001892,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505167365074158,0.580750584602356,0.5556962490081787,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235545992851256,0.7420331239700317,0.5207980871200562,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.374978631734848,0.362425684928894,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339558362960815,0.2331320941448211,1.0858545303344729,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390308380127,0.369028627872467,0.369028627872467,1.0,1.0,-3.4884917736053467,0.961329460144043,2.527162313461304,0.1723551750183105,0.8993209600448608,0.8993209600448608,0.0,295.3500061035156,301.0,49112.0546875,0.0,4179.947265625,1.0,280.04217529296875,283.2549743652344,292.00372314453125,295.80615234375,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829361200332642,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6260.60302734375,0.0,1533.66748046875,1497.1583251953125,0.0,3244.090087890625,0.9053590297698976,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635990381240845,0.4150286912918091,0.3800329566001892,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505167365074158,0.580750584602356,0.5556962490081787,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235545992851256,0.7420331239700317,0.5207980871200562,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396434545516968,0.374978631734848,0.362425684928894,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339558362960815,0.2331320941448211,1.0858545303344729,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.707390308380127,0.369028627872467,0.369028627872467,1.0,1.0,-3.4884917736053467,0.961329460144043,2.527162313461304,0.1723551750183105,0.8993209600448608,0.8993209600448608,0.0,295.3500061035156,301.0,49112.0546875,0.0,4179.947265625,1.0,280.04217529296875,283.2549743652344,292.00372314453125,295.80615234375,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829361200332642,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6260.60302734375,0.0,1533.66748046875,1497.1583251953125,0.0,3244.090087890625,0.9053590297698976,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627472877502441,0.4153230488300323,0.3801346123218536,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493836522102356,0.5806633830070496,0.5554160475730896,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247269630432128,0.7474773526191711,0.5244012475013733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515374183655,0.3757168054580688,0.3629696369171142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.233665183186531,1.0876986980438232,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091923356056213,0.3684193789958954,0.3684193789958954,1.0,1.0,-3.495473146438598,0.9617297649383544,2.533743381500244,0.1709793359041214,0.9032101035118104,0.9032101035118104,0.0,297.233642578125,289.0,48035.38671875,0.0,4209.365234375,1.0,280.3417663574219,283.4791564941406,292.0,295.6956481933594,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722403645515442,1.0,0.0,0.0,3.655611276626587,3.655635118484497,8.916887281884556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6905.63720703125,0.0,1538.2132568359375,1497.1583251953125,0.0,3143.8251953125,0.906439244747162,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627472877502441,0.4153230488300323,0.3801346123218536,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493836522102356,0.5806633830070496,0.5554160475730896,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247269630432128,0.7474773526191711,0.5244012475013733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515374183655,0.3757168054580688,0.3629696369171142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697174072266,0.233665183186531,1.0876986980438232,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091923356056213,0.3684193789958954,0.3684193789958954,1.0,1.0,-3.495473146438598,0.9617297649383544,2.533743381500244,0.1709793359041214,0.9032101035118104,0.9032101035118104,0.0,297.233642578125,289.0,48035.38671875,0.0,4209.365234375,1.0,280.3417663574219,283.4791564941406,292.0,295.6956481933594,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722403645515442,1.0,0.0,0.0,3.655611276626587,3.655635118484497,8.916887281884556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6905.63720703125,0.0,1538.2132568359375,1497.1583251953125,0.0,3143.8251953125,0.906439244747162,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764864981174469,0.4142569899559021,0.3794752955436706,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945838928223,0.5793734192848206,0.5544919967651367,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302961826324464,0.7510573267936707,0.5271992087364197,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757193684577942,0.3631104230880737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.635725200176239,0.2338018715381622,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070856094360352,0.3679504990577698,0.3679504990577698,1.0,1.0,-3.49802827835083,0.9610950350761414,2.536933183670044,0.1698926240205764,0.9021452069282532,0.9021452069282532,0.0,293.009033203125,277.0,49214.05078125,0.0,4190.7861328125,1.0,280.0577697753906,283.2759094238281,292.07861328125,295.9460144042969,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814531564712524,1.0,0.0,0.0,3.658328056335449,3.6583521366119385,8.930146577768028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.73095703125,0.0,1542.0484619140625,1497.1583251953125,0.0,3230.19775390625,0.907094955444336,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764864981174469,0.4142569899559021,0.3794752955436706,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945838928223,0.5793734192848206,0.5544919967651367,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302961826324464,0.7510573267936707,0.5271992087364197,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757193684577942,0.3631104230880737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.635725200176239,0.2338018715381622,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070856094360352,0.3679504990577698,0.3679504990577698,1.0,1.0,-3.49802827835083,0.9610950350761414,2.536933183670044,0.1698926240205764,0.9021452069282532,0.9021452069282532,0.0,293.009033203125,277.0,49214.05078125,0.0,4190.7861328125,1.0,280.0577697753906,283.2759094238281,292.07861328125,295.9460144042969,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814531564712524,1.0,0.0,0.0,3.658328056335449,3.6583521366119385,8.930146577768028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.73095703125,0.0,1542.0484619140625,1497.1583251953125,0.0,3230.19775390625,0.907094955444336,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673665881156921,0.4119583070278168,0.3773933351039886,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546993136405945,0.5767503380775452,0.5520361661911011,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936802864074707,0.7530902624130249,0.5286152958869934,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.744498074054718,0.374703586101532,0.3621065318584442,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086277008057,0.2331705242395401,1.085203766822815,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025381922721863,0.3674816191196441,0.3674816191196441,1.0,1.0,-3.489169120788574,0.9567950963974,2.532374143600464,0.1675860583782196,0.8983850479125977,0.8983850479125977,0.0,286.1778564453125,265.0,50271.12890625,0.0,4127.0751953125,1.0,279.7581787109375,283.04998779296875,292.0928649902344,296.0676574707031,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891409158706665,1.0,0.0,0.0,3.653550386428833,3.653574466705322,8.906837365429965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6431.435546875,0.0,1538.210693359375,1497.1583251953125,0.0,3323.383544921875,0.9061554074287416,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673665881156921,0.4119583070278168,0.3773933351039886,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546993136405945,0.5767503380775452,0.5520361661911011,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.936802864074707,0.7530902624130249,0.5286152958869934,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.744498074054718,0.374703586101532,0.3621065318584442,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086277008057,0.2331705242395401,1.085203766822815,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025381922721863,0.3674816191196441,0.3674816191196441,1.0,1.0,-3.489169120788574,0.9567950963974,2.532374143600464,0.1675860583782196,0.8983850479125977,0.8983850479125977,0.0,286.1778564453125,265.0,50271.12890625,0.0,4127.0751953125,1.0,279.7581787109375,283.04998779296875,292.0928649902344,296.0676574707031,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891409158706665,1.0,0.0,0.0,3.653550386428833,3.653574466705322,8.906837365429965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6431.435546875,0.0,1538.210693359375,1497.1583251953125,0.0,3323.383544921875,0.9061554074287416,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692196369171143,0.4112646579742431,0.376319408416748,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568335175514221,0.5758073329925537,0.5507078766822815,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.940900444984436,0.7547308206558228,0.5293164849281311,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464573979377747,0.3744020760059356,0.3614769577980041,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398257613182068,0.2329505831003189,1.0829124450683594,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996855735778809,0.3672471642494201,0.3672471642494201,1.0,1.0,-3.483603000640869,0.9542867541313172,2.5293164253234863,0.1661863029003143,0.8991702795028687,0.8991702795028687,0.0,281.7979736328125,265.0,49212.359375,0.0,4086.692138671875,1.0,280.0014343261719,283.20574951171875,292.03521728515625,295.8194885253906,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860182166099548,1.0,0.0,0.0,3.6515495777130127,3.651573657989502,8.897084171621827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6588.0,0.0,1535.5977783203125,1497.1583251953125,0.0,3272.951416015625,0.9057239890098572,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722581028938293,0.411081999540329,0.3757886290550232,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601244688034058,0.5753702521324158,0.549907922744751,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464263916015624,0.756989061832428,0.5305677056312561,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493975758552551,0.3744705021381378,0.3611940741539001,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422870755195618,0.2330012619495391,1.0816463232040403,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968023777008057,0.367051362991333,0.367051362991333,1.0,1.0,-3.4816367626190186,0.953051745891571,2.5285849571228027,0.1652439683675766,0.8995403051376343,0.8995403051376343,0.0,276.4442443847656,253.0,49054.01953125,0.0,4049.834228515625,1.0,280.0423278808594,283.25048828125,292.0294189453125,295.8294677734375,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820231556892395,1.0,0.0,0.0,3.651391744613648,3.6514158248901367,8.896315080164641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6262.3662109375,0.0,1535.01025390625,1497.1583251953125,0.0,3235.5380859375,0.9056254625320436,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804092764854431,0.4115224778652191,0.3755006492137909,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.868852972984314,0.5753815174102783,0.5491743087768555,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594736099243164,0.7624406814575195,0.5337697267532349,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571872472763062,0.3753221035003662,0.3612965047359466,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580273628235,0.2336927056312561,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691170871257782,0.3666597902774811,0.3666597902774811,1.0,1.0,-3.4843013286590576,0.9527202248573304,2.531581163406372,0.1640955805778503,0.9033105373382568,0.9033105373382568,0.0,264.4130554199219,241.0,47939.13671875,0.0,3985.08642578125,1.0,280.341796875,283.4722595214844,292.0248718261719,295.7151794433594,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711203932762146,1.0,0.0,0.0,3.6565136909484863,3.656537771224976,8.921290373109514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6903.779296875,0.0,1539.27880859375,1497.1583251953125,0.0,3133.3203125,0.9066460132598876,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804092764854431,0.4115224778652191,0.3755006492137909,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.868852972984314,0.5753815174102783,0.5491743087768555,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594736099243164,0.7624406814575195,0.5337697267532349,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571872472763062,0.3753221035003662,0.3612965047359466,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580273628235,0.2336927056312561,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691170871257782,0.3666597902774811,0.3666597902774811,1.0,1.0,-3.4843013286590576,0.9527202248573304,2.531581163406372,0.1640955805778503,0.9033105373382568,0.9033105373382568,0.0,264.4130554199219,241.0,47939.13671875,0.0,3985.08642578125,1.0,280.341796875,283.4722595214844,292.0248718261719,295.7151794433594,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711203932762146,1.0,0.0,0.0,3.6565136909484863,3.656537771224976,8.921290373109514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6903.779296875,0.0,1539.27880859375,1497.1583251953125,0.0,3133.3203125,0.9066460132598876,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885370254516602,0.4106280505657196,0.3747199177742004,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778010010719299,0.5742194056510925,0.5480781197547913,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715404510498048,0.7660025358200073,0.5363509654998779,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7653006911277771,0.37545907497406,0.3612747490406036,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560636758804321,0.2340117245912552,1.0817854404449463,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854783892631531,0.3662682175636291,0.3662682175636291,1.0,1.0,-3.4853744506835938,0.9518603682518004,2.5335142612457275,0.1630642563104629,0.90211820602417,0.90211820602417,0.0,252.8437347412109,229.0,49101.09375,0.0,3918.95166015625,1.0,280.0577697753906,283.2680969238281,292.1026916503906,295.962646484375,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801555037498474,1.0,0.0,0.0,3.658828020095825,3.6588521003723145,8.932586865739722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7092.6083984375,0.0,1542.68798828125,1497.1583251953125,0.0,3218.037841796875,0.9072139859199524,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885370254516602,0.4106280505657196,0.3747199177742004,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778010010719299,0.5742194056510925,0.5480781197547913,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715404510498048,0.7660025358200073,0.5363509654998779,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7653006911277771,0.37545907497406,0.3612747490406036,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560636758804321,0.2340117245912552,1.0817854404449463,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854783892631531,0.3662682175636291,0.3662682175636291,1.0,1.0,-3.4853744506835938,0.9518603682518004,2.5335142612457275,0.1630642563104629,0.90211820602417,0.90211820602417,0.0,252.8437347412109,229.0,49101.09375,0.0,3918.95166015625,1.0,280.0577697753906,283.2680969238281,292.1026916503906,295.962646484375,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801555037498474,1.0,0.0,0.0,3.658828020095825,3.6588521003723145,8.932586865739722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7092.6083984375,0.0,1542.68798828125,1497.1583251953125,0.0,3218.037841796875,0.9072139859199524,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.795160174369812,0.408477634191513,0.3726385533809662,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854316473007202,0.5717174410820007,0.5455933213233948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812462329864502,0.7679768204689026,0.5376251935958862,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808122634888,0.3745629489421844,0.3602426052093506,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621419787406921,0.2335415035486221,1.0785996913909912,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790046691894531,0.3658028841018677,0.3658028841018677,1.0,1.0,-3.476351261138916,0.9475353956222534,2.528815746307373,0.160769984126091,0.8982402086257935,0.8982402086257935,0.0,242.3314819335937,217.0,50153.45703125,0.0,3833.878662109375,1.0,279.7581787109375,283.042236328125,292.11639404296875,296.0830383300781,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890042781829834,1.0,0.0,0.0,3.653596878051758,3.653620958328247,8.907063602237031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6427.1875,0.0,1538.35400390625,1497.1583251953125,0.0,3310.60791015625,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.795160174369812,0.408477634191513,0.3726385533809662,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854316473007202,0.5717174410820007,0.5455933213233948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812462329864502,0.7679768204689026,0.5376251935958862,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808122634888,0.3745629489421844,0.3602426052093506,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621419787406921,0.2335415035486221,1.0785996913909912,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790046691894531,0.3658028841018677,0.3658028841018677,1.0,1.0,-3.476351261138916,0.9475353956222534,2.528815746307373,0.160769984126091,0.8982402086257935,0.8982402086257935,0.0,242.3314819335937,217.0,50153.45703125,0.0,3833.878662109375,1.0,279.7581787109375,283.042236328125,292.11639404296875,296.0830383300781,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890042781829834,1.0,0.0,0.0,3.653596878051758,3.653620958328247,8.907063602237031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6427.1875,0.0,1538.35400390625,1497.1583251953125,0.0,3310.60791015625,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016818761825562,0.4077539145946502,0.3712294697761535,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928126096725464,0.5705732107162476,0.5437525510787964,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895743131637572,0.7709370851516724,0.5389617085456848,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789412140846252,0.3743682503700256,0.3594260513782501,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678765416145325,0.2334442734718322,1.0756388902664185,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735296845436096,0.365430623292923,0.365430623292923,1.0,1.0,-3.469494104385376,0.9441999197006226,2.525294065475464,0.1587418317794799,0.8992366194725037,0.8992366194725037,0.0,233.2155914306641,217.0,48972.29296875,0.0,3762.855712890625,1.0,280.0337829589844,283.2338256835937,292.049560546875,295.8349914550781,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818070292472839,1.0,0.0,0.0,3.6511709690094,3.6511950492858887,8.895239034245606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6624.216796875,0.0,1534.9552001953125,1497.1583251953125,0.0,3233.512939453125,0.9056008458137512,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037824630737305,0.4077066779136657,0.3710671663284302,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951407670974731,0.570426344871521,0.5434823036193848,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919440150260924,0.771832287311554,0.5394880771636963,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810344696044922,0.3744265139102936,0.3593521118164062,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696938872337341,0.2335016429424286,1.075303316116333,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722115874290466,0.3653375506401062,0.3653375506401062,1.0,1.0,-3.4691123962402344,0.9437940716743468,2.525318384170532,0.1583813428878784,0.8992897868156433,0.8992897868156433,0.0,230.71307373046875,205.0,48940.3828125,0.0,3747.095703125,1.0,280.04217529296875,283.2431945800781,292.0521850585937,295.84429931640625,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806498646736145,1.0,0.0,0.0,3.650978565216065,3.6510026454925537,8.894302254702779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6258.443359375,0.0,1534.6427001953125,1497.1583251953125,0.0,3222.670654296875,0.905541718006134,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093988299369812,0.4078531861305237,0.3707854747772217,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438057422638,0.5703347325325012,0.5429548621177673,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979149103164672,0.774411678314209,0.5409075021743774,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867156267166138,0.37478107213974,0.3592883944511413,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746672987937927,0.2338036745786667,1.0749326944351196,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689977049827576,0.3651048839092254,0.3651048839092254,1.0,1.0,-3.469317674636841,0.9431524276733398,2.526165246963501,0.1575880497694015,0.9013832211494446,0.9013832211494446,0.0,224.33946228027344,205.0,47921.30078125,0.0,3709.857666015625,1.0,280.298828125,283.4168395996094,292.0282287597656,295.6711730957031,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734918832778931,1.0,0.0,0.0,3.652221918106079,3.652245759963989,8.900360057850776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6442.75,0.0,1535.231201171875,1497.1583251953125,0.0,3155.563720703125,0.9057831764221193,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141933083534241,0.4081922769546509,0.3708667457103729,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070468544960022,0.5704702734947205,0.5428285598754883,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776210308074951,0.5360055565834045,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917653322219849,0.3753258883953094,0.3595466315746307,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791608929634094,0.2342671453952789,1.0758017301559448,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655479073524475,0.3649626672267914,0.3649626672267914,1.0,1.0,-3.464346647262573,0.941084325313568,2.5232622623443604,0.1569927930831909,0.90291565656662,0.90291565656662,0.0,218.9894256591797,193.0,47763.9609375,0.0,3666.449951171875,1.0,280.341796875,283.4624328613281,292.0462951660156,295.7279052734375,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697659969329834,1.0,0.0,0.0,3.655646324157715,3.655670404434204,8.917058949009515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6894.95166015625,0.0,1538.408935546875,1497.1583251953125,0.0,3120.615478515625,0.9064597487449646,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220658898353577,0.4072330892086029,0.3701483309268951,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174519777297974,0.569218635559082,0.5417824983596802,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004198551178,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590008735657,0.3753935098648071,0.3595921397209167,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872142553329468,0.234589546918869,1.07655668258667,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576888561248779,0.3646782636642456,0.3646782636642456,1.0,1.0,-3.4430317878723145,0.9333687424659728,2.5096631050109863,0.1539692878723144,0.9012691378593444,0.9012691378593444,0.0,209.1749420166016,181.0,48725.203125,0.0,3556.69873046875,1.0,280.0577697753906,283.24591064453125,292.1203308105469,295.959228515625,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878375768661499,1.0,0.0,0.0,3.656939744949341,3.65696382522583,8.923369705371442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7063.8427734375,0.0,1540.7987060546875,1497.1583251953125,0.0,3201.357421875,0.9068092703819276,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220658898353577,0.4072330892086029,0.3701483309268951,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174519777297974,0.569218635559082,0.5417824983596802,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.785004198551178,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590008735657,0.3753935098648071,0.3595921397209167,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872142553329468,0.234589546918869,1.07655668258667,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576888561248779,0.3646782636642456,0.3646782636642456,1.0,1.0,-3.4430317878723145,0.9333687424659728,2.5096631050109863,0.1539692878723144,0.9012691378593444,0.9012691378593444,0.0,209.1749420166016,181.0,48725.203125,0.0,3556.69873046875,1.0,280.0577697753906,283.24591064453125,292.1203308105469,295.959228515625,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878375768661499,1.0,0.0,0.0,3.656939744949341,3.65696382522583,8.923369705371442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7063.8427734375,0.0,1540.7987060546875,1497.1583251953125,0.0,3201.357421875,0.9068092703819276,1.0,0.0,3.0,1.0,0.0
