time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290429711341858,0.4050585031509399,0.3680999875068664,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275070428848268,0.5666273832321167,0.5392827391624451,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.792644739151001,0.502197265625,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088178634643555,0.3744024932384491,0.3585462272167206,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946557760238647,0.2341714799404144,1.0738765001296997,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486836075782776,0.3643938302993774,0.3643938302993774,1.0,1.0,-3.412994384765625,0.9228445887565612,2.490149736404419,0.1501584202051162,0.8967791795730591,0.8967791795730591,0.0,199.46148681640625,169.0,49591.765625,0.0,3428.76953125,1.0,279.7582092285156,283.0093688964844,292.1304931640625,296.0615539550781,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873851299285889,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889448963600444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6385.4755859375,0.0,1534.6881103515625,1497.1583251953125,0.0,3285.744873046875,0.9053965210914612,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290429711341858,0.4050585031509399,0.3680999875068664,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275070428848268,0.5666273832321167,0.5392827391624451,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.792644739151001,0.502197265625,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088178634643555,0.3744024932384491,0.3585462272167206,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946557760238647,0.2341714799404144,1.0738765001296997,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486836075782776,0.3643938302993774,0.3643938302993774,1.0,1.0,-3.412994384765625,0.9228445887565612,2.490149736404419,0.1501584202051162,0.8967791795730591,0.8967791795730591,0.0,199.46148681640625,169.0,49591.765625,0.0,3428.76953125,1.0,279.7582092285156,283.0093688964844,292.1304931640625,296.0615539550781,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873851299285889,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889448963600444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6385.4755859375,0.0,1534.6881103515625,1497.1583251953125,0.0,3285.744873046875,0.9053965210914612,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380821943283081,0.404274582862854,0.3666021823883056,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652416944503784,0.5371747016906738,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032219409942627,0.4830623269081116,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183377981185913,0.3741487562656402,0.3576366603374481,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036992907524109,0.2342213541269302,1.071340560913086,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389504671096802,0.3644381463527679,0.3644381463527679,1.0,1.0,-3.3814949989318848,0.912811279296875,2.4686837196350098,0.1470026969909668,0.8970716595649719,0.8970716595649719,0.0,188.80718994140625,172.0,48197.1171875,0.0,3294.139892578125,1.0,280.0421447753906,283.200439453125,292.0633239746094,295.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768571019172668,1.0,0.0,0.0,3.645000696182251,3.64502477645874,8.865199561114423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6203.56298828125,0.0,1528.48193359375,1497.1583251953125,0.0,3187.119873046875,0.9042471647262572,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380821943283081,0.404274582862854,0.3666021823883056,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652416944503784,0.5371747016906738,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032219409942627,0.4830623269081116,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183377981185913,0.3741487562656402,0.3576366603374481,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036992907524109,0.2342213541269302,1.071340560913086,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389504671096802,0.3644381463527679,0.3644381463527679,1.0,1.0,-3.3814949989318848,0.912811279296875,2.4686837196350098,0.1470026969909668,0.8970716595649719,0.8970716595649719,0.0,188.80718994140625,172.0,48197.1171875,0.0,3294.139892578125,1.0,280.0421447753906,283.200439453125,292.0633239746094,295.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768571019172668,1.0,0.0,0.0,3.645000696182251,3.64502477645874,8.865199561114423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6203.56298828125,0.0,1528.48193359375,1497.1583251953125,0.0,3187.119873046875,0.9042471647262572,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444923758506775,0.4046953022480011,0.3665430247783661,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.948442280292511,0.56520676612854,0.5366588830947876,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144429922103882,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247332572937012,0.3748441338539123,0.3578580319881439,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101015448570251,0.2350239157676696,1.0730220079421997,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.634537398815155,0.3644770979881286,0.3644770979881286,1.0,1.0,-3.3691272735595703,0.9089593887329102,2.46016788482666,0.1455433666706085,0.899715006351471,0.899715006351471,0.0,182.8157501220703,172.0,47006.41796875,0.0,3231.53564453125,1.0,280.33709716796875,283.4136657714844,292.0487365722656,295.66455078125,293.1499938964844,293.1499938964844,280.3500061035156,35946.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653733134269714,1.0,0.0,0.0,3.646384477615357,3.6464085578918457,8.871932095644297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6434.23486328125,0.0,1528.7462158203125,1497.1583251953125,0.0,3079.407470703125,0.904452383518219,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452414870262146,0.4047648012638092,0.3665967881679535,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493712782859802,0.5652258992195129,0.5366610884666443,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159627914428711,0.4702307283878326,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254767656326294,0.3749671280384063,0.3579509258270263,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108540534973145,0.2351648956537246,1.07351815700531,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341423988342285,0.3644824922084808,0.3644824922084808,1.0,1.0,-3.3684070110321045,0.9087443947792052,2.459662437438965,0.1454663574695587,0.8999501466751099,0.8999501466751099,0.0,182.2089691162109,175.0,46996.62890625,0.0,3226.42041015625,1.0,280.3416748046875,283.41876220703125,292.0555114746094,295.6790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647737503051758,1.0,0.0,0.0,3.6468818187713614,3.646905899047852,8.87435248841939e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6079.55712890625,0.0,1529.20166015625,1497.1583251953125,0.0,3073.782958984375,0.9045501947402954,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478875756263733,0.405224859714508,0.3668371140956878,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525907635688782,0.5654876828193665,0.5367156863212585,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223056197166443,0.4659588634967804,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281352519989014,0.375614196062088,0.358389675617218,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135558724403381,0.235854685306549,1.0758726596832275,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329566836357117,0.3645046651363373,0.3645046651363373,1.0,1.0,-3.366976737976074,0.9083541631698608,2.458622694015503,0.1453026533126831,0.9029110074043274,0.9029110074043274,0.0,180.1798248291016,175.0,46021.53515625,0.0,3211.534912109375,1.0,280.5986633300781,283.5933837890625,292.04278564453125,295.5313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579211831092834,1.0,0.0,0.0,3.6508262157440186,3.6508500576019287,8.893559311218269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6264.1513671875,0.0,1532.647705078125,1497.1583251953125,0.0,3009.509765625,0.9053804278373718,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502066731452942,0.4058004915714264,0.3672913014888763,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552890062332152,0.5658983588218689,0.5370181798934937,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285947442054749,0.4625876247882843,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.83046954870224,0.3764000236988067,0.3590351045131683,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.715943455696106,0.2366687804460525,1.0790480375289917,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324292421340942,0.3645309209823608,0.3645309209823608,1.0,1.0,-3.368421792984009,0.9089016914367676,2.459520101547241,0.1454529613256454,0.9053748846054076,0.9053748846054076,0.0,178.70448303222656,193.0,45961.3046875,0.0,3206.31298828125,1.0,280.6418151855469,283.6424255371094,292.0660400390625,295.602294921875,293.1499938964844,293.1499938964844,280.3500061035156,35706.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547968864440918,1.0,0.0,0.0,3.657212018966675,3.657236099243164,8.924699272938597e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6709.3857421875,0.0,1539.003662109375,1497.1583251953125,0.0,2980.21826171875,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457624316215515,0.4053287506103515,0.3674665689468384,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494196772575378,0.5651955604553223,0.5369696617126465,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373292088508606,0.4704362154006958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268357515335083,0.376926988363266,0.3600084483623504,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132957577705383,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376079320907593,0.3645834028720855,0.3645834028720855,1.0,1.0,-3.386340379714966,0.9148474335670472,2.4714927673339844,0.1471689641475677,0.9059829711914062,0.9059829711914062,0.0,183.07408142089844,211.0,47311.94140625,0.0,3272.135986328125,1.0,280.35772705078125,283.4446105957031,292.1462707519531,295.8651123046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657850623130798,1.0,0.0,0.0,3.6656785011291504,3.6657028198242174,8.966068776317115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6907.05126953125,0.0,1549.0950927734375,1497.1583251953125,0.0,3083.270263671875,0.9086357355117798,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457624316215515,0.4053287506103515,0.3674665689468384,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494196772575378,0.5651955604553223,0.5369696617126465,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373292088508606,0.4704362154006958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268357515335083,0.376926988363266,0.3600084483623504,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132957577705383,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376079320907593,0.3645834028720855,0.3645834028720855,1.0,1.0,-3.386340379714966,0.9148474335670472,2.4714927673339844,0.1471689641475677,0.9059829711914062,0.9059829711914062,0.0,183.07408142089844,211.0,47311.94140625,0.0,3272.135986328125,1.0,280.35772705078125,283.4446105957031,292.1462707519531,295.8651123046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657850623130798,1.0,0.0,0.0,3.6656785011291504,3.6657028198242174,8.966068776317115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6907.05126953125,0.0,1549.0950927734375,1497.1583251953125,0.0,3083.270263671875,0.9086357355117798,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341742753982544,0.4035592079162597,0.3664619624614715,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853030204773,0.5631155371665955,0.5356466770172119,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406050205230713,0.4901452660560608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163063526153564,0.3763340711593628,0.360039621591568,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037870287895203,0.2375093102455139,1.087433934211731,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463759541511536,0.3646359145641327,0.3646359145641327,1.0,1.0,-3.410186290740967,0.92268705368042,2.487499237060547,0.1496763974428177,0.904212772846222,0.904212772846222,0.0,193.4171905517578,229.0,48676.96875,0.0,3387.075927734375,1.0,280.05810546875,283.2320861816406,292.1578369140625,296.0044250488281,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779377341270447,1.0,0.0,0.0,3.667876958847046,3.667901039123535,8.976825824902335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7068.4384765625,0.0,1552.8089599609375,1497.1583251953125,0.0,3197.250732421875,0.909234344959259,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341742753982544,0.4035592079162597,0.3664619624614715,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853030204773,0.5631155371665955,0.5356466770172119,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406050205230713,0.4901452660560608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163063526153564,0.3763340711593628,0.360039621591568,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037870287895203,0.2375093102455139,1.087433934211731,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463759541511536,0.3646359145641327,0.3646359145641327,1.0,1.0,-3.410186290740967,0.92268705368042,2.487499237060547,0.1496763974428177,0.904212772846222,0.904212772846222,0.0,193.4171905517578,229.0,48676.96875,0.0,3387.075927734375,1.0,280.05810546875,283.2320861816406,292.1578369140625,296.0044250488281,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779377341270447,1.0,0.0,0.0,3.667876958847046,3.667901039123535,8.976825824902335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7068.4384765625,0.0,1552.8089599609375,1497.1583251953125,0.0,3197.250732421875,0.909234344959259,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198090195655823,0.4011155068874359,0.3648902773857116,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141046404838562,0.5603055357933044,0.5336625576019287,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397465348243713,0.516048014163971,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150231361389,0.3751058876514435,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909039616584778,0.2366707623004913,1.0868394374847412,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570600271224976,0.3640130758285522,0.3640130758285522,1.0,1.0,-3.435715913772583,0.9290685653686525,2.5066473484039307,0.150408536195755,0.9002140760421753,0.9002140760421753,0.0,207.34344482421875,247.0,49986.3203125,0.0,3528.561767578125,1.0,279.75811767578125,283.0220947265625,292.15069580078125,296.1026916503906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887905478477478,1.0,0.0,0.0,3.662410736083984,3.6624348163604736,8.950089522841154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7224.5419921875,0.0,1548.2353515625,1497.1583251953125,0.0,3290.6142578125,0.908149480819702,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198090195655823,0.4011155068874359,0.3648902773857116,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141046404838562,0.5603055357933044,0.5336625576019287,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397465348243713,0.516048014163971,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021150231361389,0.3751058876514435,0.3595141768455505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909039616584778,0.2366707623004913,1.0868394374847412,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570600271224976,0.3640130758285522,0.3640130758285522,1.0,1.0,-3.435715913772583,0.9290685653686525,2.5066473484039307,0.150408536195755,0.9002140760421753,0.9002140760421753,0.0,207.34344482421875,247.0,49986.3203125,0.0,3528.561767578125,1.0,279.75811767578125,283.0220947265625,292.15069580078125,296.1026916503906,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887905478477478,1.0,0.0,0.0,3.662410736083984,3.6624348163604736,8.950089522841154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7224.5419921875,0.0,1548.2353515625,1497.1583251953125,0.0,3290.6142578125,0.908149480819702,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060076236724854,0.398552805185318,0.363207072019577,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974091410636902,0.5574130415916443,0.5315855741500854,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363115787506104,0.5412892699241638,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885321974754333,0.3736881613731384,0.3587861955165863,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787381768226624,0.235480785369873,1.0845026969909668,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672131419181824,0.3634649813175201,0.3634649813175201,1.0,1.0,-3.4578676223754883,0.9344964623451232,2.5233712196350098,0.1509715318679809,0.8946352601051331,0.8946352601051331,0.0,221.4342193603516,247.0,51212.09765625,0.0,3664.795654296875,1.0,279.46270751953125,282.81915283203125,292.1498107910156,296.2074279785156,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960445523262024,1.0,0.0,0.0,3.650245428085327,3.650269508361816,8.890729645827378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6962.275390625,0.0,1536.2861328125,1497.1583251953125,0.0,3366.686279296875,0.9055724143981934,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040206432342529,0.3982110917568207,0.3629524707794189,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952211737632751,0.5570233464241028,0.5312759280204773,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357216119766235,0.5448307991027832,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866822481155396,0.3734958469867706,0.3586674928665161,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770730018615723,0.2353047430515289,1.0840613842010498,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686219573020935,0.3633902668952942,0.3633902668952942,1.0,1.0,-3.4607748985290527,0.9351984262466432,2.52557635307312,0.1510322540998459,0.8940285444259644,0.8940285444259644,0.0,223.4525146484375,250.0,51233.83984375,0.0,3683.79736328125,1.0,279.45819091796875,282.8163452148437,292.14361572265625,296.192138671875,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963090777397156,1.0,0.0,0.0,3.648221731185913,3.6482458114624015,8.880875270733668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6553.966796875,0.0,1534.159912109375,1497.1583251953125,0.0,3369.155517578125,0.9051368832588196,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978325486183167,0.3972519636154175,0.3620224893093109,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884320855140686,0.5558395981788635,0.5301065444946289,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339061141014099,0.5558261871337891,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810003757476807,0.3730034828186035,0.3582309484481811,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718918681144714,0.2347529232501983,1.0821374654769895,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725625991821289,0.3630788326263428,0.3630788326263428,1.0,1.0,-3.4686479568481445,0.9367550015449524,2.531892776489258,0.1510117202997207,0.8937178254127502,0.8937178254127502,0.0,229.75450134277344,250.0,50256.3984375,0.0,3740.350830078125,1.0,279.70123291015625,282.98193359375,292.0855407714844,295.9467163085937,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909245133399963,1.0,0.0,0.0,3.6414403915405273,3.6414644718170166,8.847890171637118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6721.4873046875,0.0,1526.2662353515625,1497.1583251953125,0.0,3318.852294921875,0.9036415815353394,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935229539871216,0.3967846930027008,0.3616081178188324,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836272954940796,0.5551599860191345,0.5294614434242249,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330878019332886,0.5640204548835754,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.777069628238678,0.3729068338871002,0.3581646084785461,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682563424110413,0.2344823181629181,1.0812313556671145,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758899092674255,0.3627183735370636,0.3627183735370636,1.0,1.0,-3.476060152053833,0.9380251169204712,2.538035154342652,0.1506674885749817,0.892999529838562,0.892999529838562,0.0,234.5935516357422,253.0,50135.57421875,0.0,3787.337890625,1.0,279.7421569824219,283.0337219238281,292.0791015625,295.9604797363281,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872564435005188,1.0,0.0,0.0,3.636530637741089,3.636554718017578,8.824047199595952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6391.52099609375,0.0,1520.4271240234375,1497.1583251953125,0.0,3284.54052734375,0.9024810194969176,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879307270050049,0.396646648645401,0.361499935388565,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.877277672290802,0.5546774864196777,0.5289990305900574,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877226829529,0.5755945444107056,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415758132935,0.3734564781188965,0.3587094843387604,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636928915977478,0.2345699518918991,1.081889510154724,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812629103660583,0.3619974553585052,0.3619974553585052,1.0,1.0,-3.490741729736328,0.940485417842865,2.5502562522888184,0.1499339491128921,0.89462810754776,0.89462810754776,0.0,241.736083984375,256.0,49046.0703125,0.0,3866.40966796875,1.0,280.0416259765625,283.2652282714844,292.0697937011719,295.8465270996094,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773677349090576,1.0,0.0,0.0,3.632362365722656,3.6323862075805664,8.803830269243917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6271.36083984375,0.0,1514.3426513671875,1497.1583251953125,0.0,3191.9072265625,0.9014188647270204,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879307270050049,0.396646648645401,0.361499935388565,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.877277672290802,0.5546774864196777,0.5289990305900574,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877226829529,0.5755945444107056,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415758132935,0.3734564781188965,0.3587094843387604,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636928915977478,0.2345699518918991,1.081889510154724,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812629103660583,0.3619974553585052,0.3619974553585052,1.0,1.0,-3.490741729736328,0.940485417842865,2.5502562522888184,0.1499339491128921,0.89462810754776,0.89462810754776,0.0,241.736083984375,256.0,49046.0703125,0.0,3866.40966796875,1.0,280.0416259765625,283.2652282714844,292.0697937011719,295.8465270996094,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773677349090576,1.0,0.0,0.0,3.632362365722656,3.6323862075805664,8.803830269243917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6271.36083984375,0.0,1514.3426513671875,1497.1583251953125,0.0,3191.9072265625,0.9014188647270204,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846487164497375,0.397115021944046,0.3619678914546966,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734146356582642,0.5548871755599976,0.5292301774024963,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362720608711243,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746108710765838,0.3598466217517853,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613168120384216,0.2352682650089264,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856600642204285,0.3612765073776245,0.3612765073776245,1.0,1.0,-3.5056357383728027,0.9429923295974731,2.562643527984619,0.1492316126823425,0.8987471461296082,0.8987471461296082,0.0,246.8649444580078,259.0,48011.42578125,0.0,3934.58642578125,1.0,280.34161376953125,283.4933166503906,292.0732421875,295.7665405273437,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690248727798462,1.0,0.0,0.0,3.637085437774658,3.637109518051148,8.826739872347389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6162.72216796875,0.0,1517.7794189453125,1497.1583251953125,0.0,3113.663330078125,0.9023114442825316,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846487164497375,0.397115021944046,0.3619678914546966,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734146356582642,0.5548871755599976,0.5292301774024963,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362720608711243,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746108710765838,0.3598466217517853,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613168120384216,0.2352682650089264,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856600642204285,0.3612765073776245,0.3612765073776245,1.0,1.0,-3.5056357383728027,0.9429923295974731,2.562643527984619,0.1492316126823425,0.8987471461296082,0.8987471461296082,0.0,246.8649444580078,259.0,48011.42578125,0.0,3934.58642578125,1.0,280.34161376953125,283.4933166503906,292.0732421875,295.7665405273437,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690248727798462,1.0,0.0,0.0,3.637085437774658,3.637109518051148,8.826739872347389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6162.72216796875,0.0,1517.7794189453125,1497.1583251953125,0.0,3113.663330078125,0.9023114442825316,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822991609573364,0.3977701067924499,0.3626734018325805,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870562732219696,0.555330216884613,0.5297631025314331,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988882541656494,0.8401836156845093,0.5869036316871643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759483098983764,0.3612343370914459,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598604917526245,0.2361784130334854,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894705891609192,0.3606852889060974,0.3606852889060974,1.0,1.0,-3.5193490982055664,0.9454947113990784,2.573854446411133,0.1488020718097686,0.9052820801734924,0.9052820801734924,0.0,251.12042236328125,262.0,47004.453125,0.0,3995.02001953125,1.0,280.6416931152344,283.7157287597656,292.07379150390625,295.6911926269531,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618504405021667,1.0,0.0,0.0,3.6511518955230713,3.651175737380981,8.895145811038674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6799.7119140625,0.0,1531.507568359375,1497.1583251953125,0.0,3046.36083984375,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822991609573364,0.3977701067924499,0.3626734018325805,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870562732219696,0.555330216884613,0.5297631025314331,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988882541656494,0.8401836156845093,0.5869036316871643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759483098983764,0.3612343370914459,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598604917526245,0.2361784130334854,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894705891609192,0.3606852889060974,0.3606852889060974,1.0,1.0,-3.5193490982055664,0.9454947113990784,2.573854446411133,0.1488020718097686,0.9052820801734924,0.9052820801734924,0.0,251.12042236328125,262.0,47004.453125,0.0,3995.02001953125,1.0,280.6416931152344,283.7157287597656,292.07379150390625,295.6911926269531,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618504405021667,1.0,0.0,0.0,3.6511518955230713,3.651175737380981,8.895145811038674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6799.7119140625,0.0,1531.507568359375,1497.1583251953125,0.0,3046.36083984375,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778448224067688,0.3965768218040466,0.362323522567749,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663593530654907,0.5540029406547546,0.5292619466781616,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965052604675292,0.8420014381408691,0.5890119075775146,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764682948589325,0.375959038734436,0.3618558049201965,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572854518890381,0.2361471801996231,1.0921318531036377,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924577355384827,0.3600940704345703,0.3600940704345703,1.0,1.0,-3.5243160724639893,0.9452136158943176,2.5791025161743164,0.1477414220571518,0.9067709445953368,0.9067709445953368,0.0,256.0389709472656,265.0,48220.78515625,0.0,4037.330078125,1.0,280.3577575683594,283.50701904296875,292.13446044921875,295.93292236328125,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739375472068787,1.0,0.0,0.0,3.6634597778320312,3.663483858108521,8.955217936090776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6985.6435546875,0.0,1545.8514404296875,1497.1583251953125,0.0,3159.743408203125,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778448224067688,0.3965768218040466,0.362323522567749,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663593530654907,0.5540029406547546,0.5292619466781616,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965052604675292,0.8420014381408691,0.5890119075775146,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764682948589325,0.375959038734436,0.3618558049201965,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572854518890381,0.2361471801996231,1.0921318531036377,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924577355384827,0.3600940704345703,0.3600940704345703,1.0,1.0,-3.5243160724639893,0.9452136158943176,2.5791025161743164,0.1477414220571518,0.9067709445953368,0.9067709445953368,0.0,256.0389709472656,265.0,48220.78515625,0.0,4037.330078125,1.0,280.3577575683594,283.50701904296875,292.13446044921875,295.93292236328125,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739375472068787,1.0,0.0,0.0,3.6634597778320312,3.663483858108521,8.955217936090776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6985.6435546875,0.0,1545.8514404296875,1497.1583251953125,0.0,3159.743408203125,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7757072448730469,0.3953477144241333,0.3615362346172333,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8635002970695496,0.5526670217514038,0.528348982334137,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9946417808532716,0.8421555757522583,0.5894020795822144,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7624534368515015,0.3754154741764068,0.3616410791873932,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6552934646606445,0.2356860339641571,1.0913125276565552,285.0209655761719,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140380859375,1.0,0.6934470534324646,0.3597984313964844,0.3597984313964844,1.0,1.0,-3.5215039253234863,0.94339519739151,2.578108787536621,0.1466745883226394,0.9058732390403748,0.9058732390403748,0.0,258.8161315917969,265.0,49229.47265625,0.0,4046.8037109375,1.0,280.1007995605469,283.3277893066406,292.15057373046875,296.1005554199219,293.1499938964844,293.1499938964844,280.04998779296875,35787.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817949891090393,1.0,0.0,0.0,3.667224407196045,3.667248487472534,8.973631793196546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6784.2119140625,0.0,1550.820556640625,1497.1583251953125,0.0,3233.400146484375,0.9089422821998596,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725670337677002,0.3938469588756561,0.3603876531124115,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.860276460647583,0.5510172843933105,0.5270287394523621,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924234747886658,0.8419901132583618,0.5894313454627991,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598611116409302,0.37459596991539,0.3610930442810058,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529273390769958,0.2349769920110702,1.0891917943954468,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940793991088867,0.3595532178878784,0.3595532178878784,1.0,1.0,-3.5153653621673584,0.9406718015670776,2.574693441390991,0.1454222649335861,0.905437707901001,0.905437707901001,0.0,261.70367431640625,268.0,49290.0703125,0.0,4048.367431640625,1.0,280.0579833984375,283.2727355957031,292.1238098144531,296.032470703125,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858819007873535,1.0,0.0,0.0,3.6688034534454346,3.668827533721924,8.981361361293239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7117.74560546875,0.0,1553.238037109375,1497.1583251953125,0.0,3271.675048828125,0.9093814492225648,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663008570671082,0.3903880715370178,0.3576702773571014,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538869619369507,0.5471565127372742,0.5238339304924011,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878844022750854,0.841060996055603,0.5891133546829224,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724467158317566,0.3594775795936584,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982137680054,0.2330677658319473,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945288777351379,0.3590627908706665,0.3590627908706665,1.0,1.0,-3.497942447662353,0.933622658252716,2.5643198490142822,0.1424001157283783,0.901396095752716,0.901396095752716,0.0,267.0634460449219,271.0,50209.0859375,0.0,4035.7900390625,1.0,279.75811767578125,283.03594970703125,292.0931396484375,296.0804748535156,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894874095916748,1.0,0.0,0.0,3.665259838104248,3.665284156799317,8.964020139501372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7233.98828125,0.0,1551.0706787109375,1497.1583251953125,0.0,3355.758056640625,0.9087478518486024,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663008570671082,0.3903880715370178,0.3576702773571014,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538869619369507,0.5471565127372742,0.5238339304924011,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878844022750854,0.841060996055603,0.5891133546829224,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724467158317566,0.3594775795936584,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982137680054,0.2330677658319473,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945288777351379,0.3590627908706665,0.3590627908706665,1.0,1.0,-3.497942447662353,0.933622658252716,2.5643198490142822,0.1424001157283783,0.901396095752716,0.901396095752716,0.0,267.0634460449219,271.0,50209.0859375,0.0,4035.7900390625,1.0,279.75811767578125,283.03594970703125,292.0931396484375,296.0804748535156,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894874095916748,1.0,0.0,0.0,3.665259838104248,3.665284156799317,8.964020139501372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7233.98828125,0.0,1551.0706787109375,1497.1583251953125,0.0,3355.758056640625,0.9087478518486024,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601694464683533,0.3865068256855011,0.354513943195343,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476865887641907,0.542768657207489,0.5200708508491516,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832643270492554,0.8395222425460815,0.5883297324180603,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564652442932,0.3698205947875976,0.3573434054851532,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429882049560547,0.2306859493255615,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940913200378418,0.3585723638534546,0.3585723638534546,1.0,1.0,-3.4752023220062256,0.9248980283737184,2.5503041744232178,0.1388387829065323,0.8946563005447388,0.8946563005447388,0.0,271.8800354003906,259.0,51022.23046875,0.0,4006.51513671875,1.0,279.45819091796875,282.8016357421875,292.0611877441406,296.1134338378906,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019495248794556,1.0,0.0,0.0,3.6513421535491934,3.651366233825684,8.896073495634482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6519.2412109375,0.0,1537.614990234375,1497.1583251953125,0.0,3421.75,0.905824899673462,1.0,0.0,3.0,1.0,0.0
