time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601694464683533,0.3865068256855011,0.354513943195343,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476865887641907,0.542768657207489,0.5200708508491516,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832643270492554,0.8395222425460815,0.5883297324180603,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564652442932,0.3698205947875976,0.3573434054851532,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429882049560547,0.2306859493255615,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940913200378418,0.3585723638534546,0.3585723638534546,1.0,1.0,-3.4752023220062256,0.9248980283737184,2.5503041744232178,0.1388387829065323,0.8946563005447388,0.8946563005447388,0.0,271.8800354003906,259.0,51022.23046875,0.0,4006.51513671875,1.0,279.45819091796875,282.8016357421875,292.0611877441406,296.1134338378906,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019495248794556,1.0,0.0,0.0,3.6513421535491934,3.651366233825684,8.896073495634482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6519.2412109375,0.0,1537.614990234375,1497.1583251953125,0.0,3421.75,0.905824899673462,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601412534713745,0.384211927652359,0.3518700003623962,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.5398227572441101,0.5167125463485718,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.985304832458496,0.840347945690155,0.5882763266563416,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682011663913727,0.3553496897220611,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426584720611572,0.2289278954267501,1.063896894454956,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893039345741272,0.3585792481899261,0.3585792481899261,1.0,1.0,-3.4539904594421387,0.9181537628173828,2.535836696624756,0.1367046236991882,0.8926793932914734,0.8926793932914734,0.0,268.0795288085937,247.0,49534.71875,0.0,3930.527099609375,1.0,279.7421264648437,282.994140625,291.9701232910156,295.82379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914860486984253,1.0,0.0,0.0,3.638028860092163,3.638052940368652,8.831319178170816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6318.345703125,0.0,1522.4320068359375,1497.1583251953125,0.0,3324.102294921875,0.9028418064117432,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601412534713745,0.384211927652359,0.3518700003623962,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.5398227572441101,0.5167125463485718,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.985304832458496,0.840347945690155,0.5882763266563416,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682011663913727,0.3553496897220611,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426584720611572,0.2289278954267501,1.063896894454956,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893039345741272,0.3585792481899261,0.3585792481899261,1.0,1.0,-3.4539904594421387,0.9181537628173828,2.535836696624756,0.1367046236991882,0.8926793932914734,0.8926793932914734,0.0,268.0795288085937,247.0,49534.71875,0.0,3930.527099609375,1.0,279.7421264648437,282.994140625,291.9701232910156,295.82379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914860486984253,1.0,0.0,0.0,3.638028860092163,3.638052940368652,8.831319178170816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6318.345703125,0.0,1522.4320068359375,1497.1583251953125,0.0,3324.102294921875,0.9028418064117432,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647187113761902,0.3833246529102325,0.3505330681800842,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529055714607239,0.5383607745170593,0.5147495865821838,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917557835578918,0.8428291082382202,0.5895198583602905,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.754539966583252,0.3677531480789184,0.3543766140937805,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460615396499634,0.228124588727951,1.057852268218994,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835656762123108,0.3585858643054962,0.3585858643054962,1.0,1.0,-3.4430668354034424,0.914714217185974,2.528352737426758,0.1356049180030822,0.8931611180305481,0.8931611180305481,0.0,259.3998413085937,247.0,48172.140625,0.0,3852.19873046875,1.0,280.0403137207031,283.2081604003906,291.93194580078125,295.6554870605469,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804802298545837,1.0,0.0,0.0,3.63096022605896,3.63098406791687,8.797034638519108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6539.4375,0.0,1513.4593505859375,1497.1583251953125,0.0,3221.081298828125,0.9011639952659608,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.764970600605011,0.3832913637161255,0.3504926860332489,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531770706176758,0.5383065342903137,0.5146858096122742,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920701384544371,0.8429306745529175,0.5895858407020569,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547930479049683,0.3677425384521484,0.3543512523174286,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462569832801819,0.2281003445386886,1.0576612949371338,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833168864250183,0.3585861325263977,0.3585861325263977,1.0,1.0,-3.442760705947876,0.914617955684662,2.5281429290771484,0.135577455163002,0.8931355476379395,0.8931355476379395,0.0,258.983642578125,235.0,48161.671875,0.0,3848.993408203125,1.0,280.0416259765625,283.2094421386719,291.9328308105469,295.65838623046875,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880333662033081,1.0,0.0,0.0,3.630739450454712,3.630763530731201,8.795964845376147e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6170.23388671875,0.0,1513.1942138671875,1497.1583251953125,0.0,3219.707275390625,0.9011113047599792,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683314681053162,0.3830629885196686,0.3499958515167236,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568109273910522,0.5378170609474182,0.5139122009277344,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960771799087524,0.8444879651069641,0.590400755405426,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581825852394104,0.367755651473999,0.3540664315223694,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489109396934509,0.2279090285301208,1.055462121963501,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801567077636719,0.3585895895957947,0.3585895895957947,1.0,1.0,-3.4392223358154297,0.9135069251060486,2.5257153511047363,0.1352324038743972,0.8947875499725342,0.8947875499725342,0.0,253.6082305908203,235.0,47072.26171875,0.0,3808.671875,1.0,280.2981872558594,283.37994384765625,291.9028625488281,295.48638916015625,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739386796951294,1.0,0.0,0.0,3.629818916320801,3.629842519760132,8.79150434229814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6343.37841796875,0.0,1511.3150634765625,1497.1583251953125,0.0,3159.753662109375,0.90086030960083,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721096277236938,0.3829564750194549,0.3496944606304168,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.860866904258728,0.5374693274497986,0.5133562088012695,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462244868278503,0.5900939702987671,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730830192566,0.3678988218307495,0.3539618551731109,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519455909729004,0.2278399765491485,1.053978681564331,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.676920473575592,0.3585641980171203,0.3585641980171203,1.0,1.0,-3.4359261989593506,0.91238272190094,2.523543357849121,0.1349744796752929,0.8958802819252014,0.8958802819252014,0.0,248.0920562744141,223.0,46878.87890625,0.0,3768.18115234375,1.0,280.3417053222656,283.4250793457031,291.9065246582031,295.5298767089844,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710457682609558,1.0,0.0,0.0,3.631190299987793,3.631214141845703,8.79814876952878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6037.650390625,0.0,1512.1400146484375,1497.1583251953125,0.0,3132.6201171875,0.9010705351829528,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7785926461219788,0.3828306198120117,0.3492253720760345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8678252100944519,0.5369006991386414,0.5124375820159912,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521097302436829,0.5757913589477539,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7686023712158203,0.3683103322982788,0.3539628684520721,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572994589805603,0.2278492301702499,1.0521429777145386,285.2051696777344,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.66932213306427,0.3585133850574493,0.3585133850574493,1.0,1.0,-3.414785623550415,0.9054858684539796,2.509299993515014,0.1334299594163894,0.9006532430648804,0.9006532430648804,0.0,238.4965057373047,211.0,45518.65234375,0.0,3660.756103515625,1.0,280.6416320800781,283.6285705566406,291.8749389648437,295.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627853989601135,1.0,0.0,0.0,3.639905452728272,3.6399292945861816,8.840431746648392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6623.2431640625,0.0,1520.1268310546875,1497.1583251953125,0.0,3055.130859375,0.9028657674789428,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7785926461219788,0.3828306198120117,0.3492253720760345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8678252100944519,0.5369006991386414,0.5124375820159912,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521097302436829,0.5757913589477539,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7686023712158203,0.3683103322982788,0.3539628684520721,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572994589805603,0.2278492301702499,1.0521429777145386,285.2051696777344,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.66932213306427,0.3585133850574493,0.3585133850574493,1.0,1.0,-3.414785623550415,0.9054858684539796,2.509299993515014,0.1334299594163894,0.9006532430648804,0.9006532430648804,0.0,238.4965057373047,211.0,45518.65234375,0.0,3660.756103515625,1.0,280.6416320800781,283.6285705566406,291.8749389648437,295.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627853989601135,1.0,0.0,0.0,3.639905452728272,3.6399292945861816,8.840431746648392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6623.2431640625,0.0,1520.1268310546875,1497.1583251953125,0.0,3055.130859375,0.9028657674789428,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847810387611389,0.3810496628284454,0.3478128910064697,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747586607933044,0.5347499251365662,0.5106028318405151,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.8578692078590393,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273082733154,0.3675846755504608,0.3533310890197754,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.662727952003479,0.2271782457828521,1.0487449169158936,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747230052948,0.3584626019001007,0.3584626019001007,1.0,1.0,-3.387502908706665,0.8966778516769409,2.4908251762390137,0.1303455233573913,0.9000713229179382,0.9000713229179382,0.0,228.63771057128903,199.0,46373.0703125,0.0,3538.355712890625,1.0,280.3578491210937,283.40252685546875,291.9064025878906,295.5823059082031,293.1499938964844,293.1499938964844,280.04998779296875,35872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736531138420105,1.0,0.0,0.0,3.645461320877075,3.645485162734986,8.867439760251727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.06982421875,0.0,1527.173583984375,1497.1583251953125,0.0,3157.075439453125,0.9041622281074524,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847810387611389,0.3810496628284454,0.3478128910064697,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747586607933044,0.5347499251365662,0.5106028318405151,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.8578692078590393,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273082733154,0.3675846755504608,0.3533310890197754,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.662727952003479,0.2271782457828521,1.0487449169158936,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.660747230052948,0.3584626019001007,0.3584626019001007,1.0,1.0,-3.387502908706665,0.8966778516769409,2.4908251762390137,0.1303455233573913,0.9000713229179382,0.9000713229179382,0.0,228.63771057128903,199.0,46373.0703125,0.0,3538.355712890625,1.0,280.3578491210937,283.40252685546875,291.9064025878906,295.5823059082031,293.1499938964844,293.1499938964844,280.04998779296875,35872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736531138420105,1.0,0.0,0.0,3.645461320877075,3.645485162734986,8.867439760251727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.06982421875,0.0,1527.173583984375,1497.1583251953125,0.0,3157.075439453125,0.9041622281074524,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.789776623249054,0.377913624048233,0.3449508249759674,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807235956192017,0.5311066508293152,0.507165789604187,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624415993690491,0.5455096960067749,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834314346313,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672154664993286,0.2255908101797104,1.0410863161087036,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510013341903687,0.3585911095142364,0.3585911095142364,1.0,1.0,-3.35063099861145,0.8853057622909546,2.465325355529785,0.1272955536842346,0.8964139223098755,0.8964139223098755,0.0,218.98699951171875,187.0,47110.2890625,0.0,3396.90283203125,1.0,280.05828857421875,283.1540832519531,291.8695983886719,295.62872314453125,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844998478889465,1.0,0.0,0.0,3.642554044723511,3.642577886581421,8.853302233546856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6099.07177734375,0.0,1525.636474609375,1497.1583251953125,0.0,3258.7353515625,0.9036589860916138,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.789776623249054,0.377913624048233,0.3449508249759674,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807235956192017,0.5311066508293152,0.507165789604187,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624415993690491,0.5455096960067749,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834314346313,0.3656270503997803,0.3514275550842285,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672154664993286,0.2255908101797104,1.0410863161087036,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510013341903687,0.3585911095142364,0.3585911095142364,1.0,1.0,-3.35063099861145,0.8853057622909546,2.465325355529785,0.1272955536842346,0.8964139223098755,0.8964139223098755,0.0,218.98699951171875,187.0,47110.2890625,0.0,3396.90283203125,1.0,280.05828857421875,283.1540832519531,291.8695983886719,295.62872314453125,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844998478889465,1.0,0.0,0.0,3.642554044723511,3.642577886581421,8.853302233546856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6099.07177734375,0.0,1525.636474609375,1497.1583251953125,0.0,3258.7353515625,0.9036589860916138,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962840795516968,0.3759632706642151,0.3424736559391022,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881962299346924,0.5284504294395447,0.5039377808570862,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694585561752319,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787773847579956,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580262184143,0.224304974079132,1.032853364944458,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404595971107483,0.3587196469306946,0.3587196469306946,1.0,1.0,-3.311476945877075,0.8732036352157593,2.438273429870605,0.1238505467772483,0.8973141312599182,0.8973141312599182,0.0,208.47023010253903,190.0,45582.98046875,0.0,3248.25390625,1.0,280.34210205078125,283.3330383300781,291.7496643066406,295.31256103515625,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874458909034729,1.0,0.0,0.0,3.641090869903565,3.6411149501800537,8.846191690281557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5903.044921875,0.0,1523.454345703125,1497.1583251953125,0.0,3164.6328125,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962840795516968,0.3759632706642151,0.3424736559391022,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881962299346924,0.5284504294395447,0.5039377808570862,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694585561752319,0.5287973880767822,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787773847579956,0.3642604053020477,0.3495237529277801,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580262184143,0.224304974079132,1.032853364944458,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404595971107483,0.3587196469306946,0.3587196469306946,1.0,1.0,-3.311476945877075,0.8732036352157593,2.438273429870605,0.1238505467772483,0.8973141312599182,0.8973141312599182,0.0,208.47023010253903,190.0,45582.98046875,0.0,3248.25390625,1.0,280.34210205078125,283.3330383300781,291.7496643066406,295.31256103515625,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874458909034729,1.0,0.0,0.0,3.641090869903565,3.6411149501800537,8.846191690281557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5903.044921875,0.0,1523.454345703125,1497.1583251953125,0.0,3164.6328125,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988058924674988,0.3754638135433197,0.3417575657367706,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909934759140015,0.5276120901107788,0.5028621554374695,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738902807235718,0.5228513479232788,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149293899536,0.3639536201953888,0.3489826619625091,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747347116470337,0.2239491045475006,1.0302035808563232,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371430158615112,0.3587839007377624,0.3587839007377624,1.0,1.0,-3.298316240310669,0.8692010641098022,2.429115056991577,0.1225623711943626,0.899212121963501,0.899212121963501,0.0,204.822021484375,190.0,44442.171875,0.0,3198.379638671875,1.0,280.5985717773437,283.4976501464844,291.6978454589844,295.1009521484375,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665485382080078,1.0,0.0,0.0,3.642416477203369,3.6424403190612793,8.852633754941053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6058.34375,0.0,1524.25634765625,1497.1583251953125,0.0,3090.432373046875,0.9035780429840088,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008305430412292,0.3751598000526428,0.3413646817207336,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931688666343689,0.5270034670829773,0.502144455909729,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783562183380127,0.5184088349342346,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925369143486023,0.363842099905014,0.3487312197685241,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764149069786072,0.2237580120563507,1.0286598205566406,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346993446350098,0.3590461313724518,0.3590461313724518,1.0,1.0,-3.2894721031188965,0.8671166896820068,2.4223556518554688,0.1223593279719352,0.9005701541900635,0.9005701541900635,0.0,202.1673889160156,193.0,44223.77734375,0.0,3163.918701171875,1.0,280.64166259765625,283.5387878417969,291.6906433105469,295.12176513671875,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862152636051178,1.0,0.0,0.0,3.645743370056152,3.6457674503326416,8.868813097251405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6469.59130859375,0.0,1527.39697265625,1497.1583251953125,0.0,3049.19580078125,0.9042416214942932,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.801612138748169,0.3730539381504059,0.3398504853248596,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941364288330078,0.5244011282920837,0.5000700354576111,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257435798645,0.5146421194076538,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.79383385181427,0.3626424372196197,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772754788398743,0.2227578461170196,1.024858474731445,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316163539886475,0.3595706224441528,0.3595706224441528,1.0,1.0,-3.2749972343444824,0.8640296459197998,2.4109675884246826,0.1225130632519722,0.8986058235168457,0.8986058235168457,0.0,199.63800048828125,196.0,45131.91015625,0.0,3118.01611328125,1.0,280.3578491210937,283.3196716308594,291.7233581542969,295.301025390625,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714392185211182,1.0,0.0,0.0,3.64643669128418,3.646460771560669,8.872186185726605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5884.87451171875,0.0,1529.23388671875,1497.1583251953125,0.0,3136.310546875,0.9044697284698486,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.801612138748169,0.3730539381504059,0.3398504853248596,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941364288330078,0.5244011282920837,0.5000700354576111,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884257435798645,0.5146421194076538,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.79383385181427,0.3626424372196197,0.347850352525711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772754788398743,0.2227578461170196,1.024858474731445,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316163539886475,0.3595706224441528,0.3595706224441528,1.0,1.0,-3.2749972343444824,0.8640296459197998,2.4109675884246826,0.1225130632519722,0.8986058235168457,0.8986058235168457,0.0,199.63800048828125,196.0,45131.91015625,0.0,3118.01611328125,1.0,280.3578491210937,283.3196716308594,291.7233581542969,295.301025390625,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714392185211182,1.0,0.0,0.0,3.64643669128418,3.646460771560669,8.872186185726605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5884.87451171875,0.0,1529.23388671875,1497.1583251953125,0.0,3136.310546875,0.9044697284698486,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000560402870178,0.3714624047279358,0.3381424844264984,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014734268188,0.5221959352493286,0.4977257549762726,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894944190979004,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759799718856812,0.2217736840248108,1.019974708557129,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630036473274231,0.3600951135158539,0.3600951135158539,1.0,1.0,-3.2632815837860107,0.8618184924125671,2.401463031768799,0.1228313967585563,0.9013075828552246,0.9013075828552246,0.0,199.29568481445312,199.0,43877.53515625,0.0,3090.63037109375,1.0,280.64215087890625,283.5130920410156,291.6193542480469,295.04022216796875,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635696172714233,1.0,0.0,0.0,3.6501972675323486,3.650221347808838,8.890495450941671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6424.25,0.0,1532.494873046875,1497.1583251953125,0.0,3062.4873046875,0.905248999595642,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000560402870178,0.3714624047279358,0.3381424844264984,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014734268188,0.5221959352493286,0.4977257549762726,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894944190979004,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927801609039307,0.3616496622562408,0.3467257022857666,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759799718856812,0.2217736840248108,1.019974708557129,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630036473274231,0.3600951135158539,0.3600951135158539,1.0,1.0,-3.2632815837860107,0.8618184924125671,2.401463031768799,0.1228313967585563,0.9013075828552246,0.9013075828552246,0.0,199.29568481445312,199.0,43877.53515625,0.0,3090.63037109375,1.0,280.64215087890625,283.5130920410156,291.6193542480469,295.04022216796875,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635696172714233,1.0,0.0,0.0,3.6501972675323486,3.650221347808838,8.890495450941671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6424.25,0.0,1532.494873046875,1497.1583251953125,0.0,3062.4873046875,0.905248999595642,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971124053001404,0.3689677715301513,0.3363394439220428,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893702626228333,0.5191687941551208,0.4953198432922363,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926223516464233,0.517754852771759,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205918312073,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735124588012695,0.2203753888607025,1.014934539794922,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629475474357605,0.3602562844753265,0.3602562844753265,1.0,1.0,-3.254148483276367,0.8593887090682983,2.3947598934173584,0.1225139051675796,0.8988943099975586,0.8988943099975586,0.0,200.3213806152344,202.0,44787.84375,0.0,3076.572021484375,1.0,280.3578491210937,283.2944641113281,291.6304626464844,295.18682861328125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730252385139465,1.0,0.0,0.0,3.649652004241944,3.6496760845184326,8.887839157978306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5836.83935546875,0.0,1533.0594482421875,1497.1583251953125,0.0,3151.187255859375,0.9052107334136964,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971124053001404,0.3689677715301513,0.3363394439220428,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893702626228333,0.5191687941551208,0.4953198432922363,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926223516464233,0.517754852771759,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205918312073,0.3600863218307495,0.3455882370471954,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735124588012695,0.2203753888607025,1.014934539794922,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629475474357605,0.3602562844753265,0.3602562844753265,1.0,1.0,-3.254148483276367,0.8593887090682983,2.3947598934173584,0.1225139051675796,0.8988943099975586,0.8988943099975586,0.0,200.3213806152344,202.0,44787.84375,0.0,3076.572021484375,1.0,280.3578491210937,283.2944641113281,291.6304626464844,295.18682861328125,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730252385139465,1.0,0.0,0.0,3.649652004241944,3.6496760845184326,8.887839157978306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5836.83935546875,0.0,1533.0594482421875,1497.1583251953125,0.0,3151.187255859375,0.9052107334136964,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932878136634827,0.3671067059040069,0.3344496786594391,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.885248601436615,0.5166662335395813,0.4927559792995453,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957981467247009,0.5221104621887207,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701196432113647,0.2190604507923126,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293835639953613,0.3604174852371216,0.3604174852371216,1.0,1.0,-3.24518084526062,0.8569801449775696,2.388200759887696,0.1220673993229866,0.9011567831039428,0.9011567831039428,0.0,202.15789794921875,205.0,43529.53125,0.0,3067.43115234375,1.0,280.64215087890625,283.4889831542969,291.5203552246094,294.9154663085937,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646252751350403,1.0,0.0,0.0,3.651883602142334,3.651907444000244,8.898711598703812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6371.05712890625,0.0,1534.6793212890625,1497.1583251953125,0.0,3072.390380859375,0.9056540727615356,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932878136634827,0.3671067059040069,0.3344496786594391,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.885248601436615,0.5166662335395813,0.4927559792995453,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957981467247009,0.5221104621887207,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588418662548065,0.3442868292331695,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701196432113647,0.2190604507923126,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293835639953613,0.3604174852371216,0.3604174852371216,1.0,1.0,-3.24518084526062,0.8569801449775696,2.388200759887696,0.1220673993229866,0.9011567831039428,0.9011567831039428,0.0,202.15789794921875,205.0,43529.53125,0.0,3067.43115234375,1.0,280.64215087890625,283.4889831542969,291.5203552246094,294.9154663085937,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646252751350403,1.0,0.0,0.0,3.651883602142334,3.651907444000244,8.898711598703812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6371.05712890625,0.0,1534.6793212890625,1497.1583251953125,0.0,3072.390380859375,0.9056540727615356,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915244698524475,0.3659587800502777,0.3336939811706543,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833137154579163,0.5152411460876465,0.4916812777519226,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969204425811768,0.524319052696228,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177091598511,0.3581210672855377,0.3438023924827575,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685376763343811,0.2183429896831512,1.0063339471817017,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.629534900188446,0.3604980707168579,0.3604980707168579,1.0,1.0,-3.241992235183716,0.8561879992485046,2.385804414749145,0.1220308989286422,0.8995550274848938,0.8995550274848938,0.0,203.1578521728516,205.0,44406.5859375,0.0,3066.104248046875,1.0,280.3986511230469,283.3228759765625,291.5505676269531,295.1101989746094,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699823617935181,1.0,0.0,0.0,3.651935815811157,3.6519596576690674,8.89896568878612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6200.98095703125,0.0,1535.33056640625,1497.1583251953125,0.0,3122.6455078125,0.905669629573822,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889828085899353,0.3644018471240997,0.3324955701828003,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.880649745464325,0.5134042501449585,0.4901678562164306,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972941040992737,0.5273565053939819,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7834451198577881,0.3570850789546966,0.3430066108703613,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663758158683777,0.2173936069011688,1.0028109550476074,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296725869178772,0.3605742752552032,0.3605742752552032,1.0,1.0,-3.237194061279297,0.8548645377159119,2.38232946395874,0.1218407228589057,0.898284375667572,0.898284375667572,0.0,204.5236358642578,208.0,44421.8203125,0.0,3063.341552734375,1.0,280.3576965332031,283.27032470703125,291.53131103515625,295.05926513671875,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737813830375671,1.0,0.0,0.0,3.6496119499206543,3.649636030197144,8.887644753485802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5785.98291015625,0.0,1533.365478515625,1497.1583251953125,0.0,3158.278564453125,0.9052338004112244,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843639254570007,0.3623532950878143,0.3304634094238281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756985068321228,0.5106894969940186,0.4874321818351745,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991388082504272,0.5331937670707703,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933153152466,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622408628463745,0.2158524990081787,0.995855987071991,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300391554832458,0.3607266545295715,0.3607266545295715,1.0,1.0,-3.228389501571656,0.8524752259254456,2.3759143352508545,0.121402770280838,0.9000922441482544,0.9000922441482544,0.0,207.1848907470703,211.0,43149.0859375,0.0,3059.144775390625,1.0,280.64215087890625,283.46551513671875,291.4207458496094,294.78643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650486469268799,1.0,0.0,0.0,3.650015115737915,3.650038957595825,8.889607556739065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.13037109375,0.0,1532.966796875,1497.1583251953125,0.0,3076.361572265625,0.9052699208259584,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843639254570007,0.3623532950878143,0.3304634094238281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756985068321228,0.5106894969940186,0.4874321818351745,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991388082504272,0.5331937670707703,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933153152466,0.3556722700595855,0.3415741324424743,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622408628463745,0.2158524990081787,0.995855987071991,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300391554832458,0.3607266545295715,0.3607266545295715,1.0,1.0,-3.228389501571656,0.8524752259254456,2.3759143352508545,0.121402770280838,0.9000922441482544,0.9000922441482544,0.0,207.1848907470703,211.0,43149.0859375,0.0,3059.144775390625,1.0,280.64215087890625,283.46551513671875,291.4207458496094,294.78643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650486469268799,1.0,0.0,0.0,3.650015115737915,3.650038957595825,8.889607556739065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5620.13037109375,0.0,1532.966796875,1497.1583251953125,0.0,3076.361572265625,0.9052699208259584,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811786532402039,0.3612131476402282,0.3293826282024383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014857292175,0.5089343786239624,0.4857020378112793,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022478461265564,0.5378167629241943,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988111495972,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592458486557007,0.2148603200912475,0.9913141131401062,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307859420776367,0.3608790338039398,0.3608790338039398,1.0,1.0,-3.224310874938965,0.8516045212745667,2.372706413269043,0.1214471459388732,0.9043292999267578,0.9043292999267578,0.0,209.44009399414065,214.0,41920.4140625,0.0,3062.828857421875,1.0,280.9417724609375,283.6789245605469,291.3582763671875,294.6098022460937,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538011908531189,1.0,0.0,0.0,3.657492399215698,3.657516479492188,8.926067494030576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6169.94677734375,0.0,1539.9051513671875,1497.1583251953125,0.0,2970.8857421875,0.9068202376365662,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811786532402039,0.3612131476402282,0.3293826282024383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014857292175,0.5089343786239624,0.4857020378112793,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022478461265564,0.5378167629241943,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988111495972,0.3550339341163635,0.3409157395362854,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592458486557007,0.2148603200912475,0.9913141131401062,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307859420776367,0.3608790338039398,0.3608790338039398,1.0,1.0,-3.224310874938965,0.8516045212745667,2.372706413269043,0.1214471459388732,0.9043292999267578,0.9043292999267578,0.0,209.44009399414065,214.0,41920.4140625,0.0,3062.828857421875,1.0,280.9417724609375,283.6789245605469,291.3582763671875,294.6098022460937,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538011908531189,1.0,0.0,0.0,3.657492399215698,3.657516479492188,8.926067494030576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6169.94677734375,0.0,1539.9051513671875,1497.1583251953125,0.0,2970.8857421875,0.9068202376365662,1.0,0.0,3.0,1.0,0.0
