time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770318984985352,0.358743667602539,0.3277263343334198,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676668405532837,0.5059542655944824,0.4834735095500946,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031547904014589,0.5435429811477661,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655722439289093,0.2133567482233047,0.986202836036682,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316862106323242,0.3610409796237945,0.3610409796237945,1.0,1.0,-3.219246864318848,0.8504339456558228,2.368812799453736,0.1215655580163002,0.9032710194587708,0.9032710194587708,0.0,212.2705841064453,217.0,42867.9375,0.0,3067.5400390625,1.0,280.6577453613281,283.4596252441406,291.3912658691406,294.7930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646124005317688,1.0,0.0,0.0,3.661534070968628,3.661558151245117,8.945805802795803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6310.8125,0.0,1545.3880615234375,1497.1583251953125,0.0,3072.269287109375,0.9077863693237304,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770318984985352,0.358743667602539,0.3277263343334198,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676668405532837,0.5059542655944824,0.4834735095500946,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031547904014589,0.5435429811477661,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730888724327087,0.3535456359386444,0.3399675786495209,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655722439289093,0.2133567482233047,0.986202836036682,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316862106323242,0.3610409796237945,0.3610409796237945,1.0,1.0,-3.219246864318848,0.8504339456558228,2.368812799453736,0.1215655580163002,0.9032710194587708,0.9032710194587708,0.0,212.2705841064453,217.0,42867.9375,0.0,3067.5400390625,1.0,280.6577453613281,283.4596252441406,291.3912658691406,294.7930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646124005317688,1.0,0.0,0.0,3.661534070968628,3.661558151245117,8.945805802795803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6310.8125,0.0,1545.3880615234375,1497.1583251953125,0.0,3072.269287109375,0.9077863693237304,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.771723210811615,0.3554824292659759,0.3251780569553375,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622021079063416,0.5021557211875916,0.4803222119808197,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.90153968334198,0.5503531098365784,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055136680603,0.3512674272060394,0.3381976783275604,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512794494628906,0.2113017588853836,0.9785386323928832,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321832537651062,0.3611841201782226,0.3611841201782226,1.0,1.0,-3.209244966506958,0.8476166129112244,2.361628293991089,0.1211185157299041,0.8996332883834839,0.8996332883834839,0.0,215.5087890625,217.0,43753.34765625,0.0,3063.913818359375,1.0,280.36248779296875,283.22662353515625,291.3673095703125,294.8708801269531,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763750791549683,1.0,0.0,0.0,3.658011913299561,3.65803599357605,8.928603278945957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6049.552734375,0.0,1543.0008544921875,1497.1583251953125,0.0,3182.6005859375,0.9071277379989624,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709599733352661,0.3550390601158142,0.3247926831245422,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614210486412048,0.5016313195228577,0.4798475205898285,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901239812374115,0.5513181686401367,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678371667861938,0.3509390950202942,0.3379118144512176,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506322026252747,0.2110030651092529,0.977329969406128,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322194933891296,0.3612029254436493,0.3612029254436493,1.0,1.0,-3.2075746059417725,0.8471314907073975,2.360443115234375,0.1210185065865516,0.8992703557014465,0.8992703557014465,0.0,215.9604034423828,220.0,43730.73828125,0.0,3062.82080078125,1.0,280.3582458496094,283.22003173828125,291.35528564453125,294.8489074707031,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769000768661499,1.0,0.0,0.0,3.65717077255249,3.65719485282898,8.924496910367452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5693.83349609375,0.0,1542.1876220703125,1497.1583251953125,0.0,3187.522705078125,0.9069555401802064,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679238319396973,0.3535294830799103,0.3232755362987518,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582796454429626,0.4997372329235077,0.4779216945171356,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004665017127991,0.5552308559417725,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419043540955,0.3497747480869293,0.3367437720298767,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827165603638,0.2098584175109863,0.9722000360488892,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323466300964355,0.3612838983535766,0.3612838983535766,1.0,1.0,-3.200564384460449,0.845102846622467,2.355461597442627,0.1205642223358154,0.899904191493988,0.899904191493988,0.0,217.78903198242188,220.0,42641.3671875,0.0,3057.878173828125,1.0,280.6015014648437,283.3735046386719,291.2630310058594,294.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713142275810242,1.0,0.0,0.0,3.655028343200684,3.655052423477173,8.914043974073138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5819.6328125,0.0,1539.496826171875,1497.1583251953125,0.0,3135.13818359375,0.906501829624176,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656463384628296,0.3524511158466339,0.3222350776195526,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.855830729007721,0.4982695877552032,0.4764617681503296,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002792239189148,0.5583875179290771,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630668878555298,0.3489305973052978,0.3359003961086273,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458537578582764,0.2089259326457977,0.9679652452468872,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325156092643738,0.3613972067832947,0.3613972067832947,1.0,1.0,-3.195244312286377,0.8437063694000244,2.3515379428863525,0.120352879166603,0.9000880122184753,0.9000880122184753,0.0,219.2892303466797,223.0,42404.9609375,0.0,3054.74755859375,1.0,280.6423645019531,283.41363525390625,291.2269592285156,294.5401306152344,293.1499938964844,293.1499938964844,280.3500061035156,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667997717857361,1.0,0.0,0.0,3.65461015701294,3.6546342372894287,8.912005000638601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6207.1240234375,0.0,1538.68359375,1497.1583251953125,0.0,3092.789306640625,0.9063502550125122,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607691287994385,0.3492403626441955,0.3198256194591522,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100939750671,0.4943763017654419,0.4732732772827148,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980357050895691,0.565001904964447,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.3465754687786102,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039300918579,0.2066640406847,0.9592199921607972,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328153014183044,0.3616238236427307,0.3616238236427307,1.0,1.0,-3.183743953704834,0.8406354784965515,2.3431084156036377,0.119998350739479,0.8957313299179077,0.8957313299179077,0.0,222.4591522216797,226.0,43221.4765625,0.0,3047.5849609375,1.0,280.3578491210937,283.194091796875,291.2417907714844,294.67596435546875,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744187355041504,1.0,0.0,0.0,3.646782875061035,3.646806955337525,8.873870456227451e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.064453125,0.0,1531.3427734375,1497.1583251953125,0.0,3164.255615234375,0.9047033190727234,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607691287994385,0.3492403626441955,0.3198256194591522,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100939750671,0.4943763017654419,0.4732732772827148,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980357050895691,0.565001904964447,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348222732544,0.3465754687786102,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039300918579,0.2066640406847,0.9592199921607972,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328153014183044,0.3616238236427307,0.3616238236427307,1.0,1.0,-3.183743953704834,0.8406354784965515,2.3431084156036377,0.119998350739479,0.8957313299179077,0.8957313299179077,0.0,222.4591522216797,226.0,43221.4765625,0.0,3047.5849609375,1.0,280.3578491210937,283.194091796875,291.2417907714844,294.67596435546875,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744187355041504,1.0,0.0,0.0,3.646782875061035,3.646806955337525,8.873870456227451e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.064453125,0.0,1531.3427734375,1497.1583251953125,0.0,3164.255615234375,0.9047033190727234,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560541033744812,0.3467442095279693,0.3174040615558624,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409739494324,0.4911033809185028,0.4700249135494232,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964813947677612,0.5714657306671143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372244954109192,0.2046259194612503,0.9500663876533508,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329949498176575,0.3618504703044891,0.3618504703044891,1.0,1.0,-3.17138409614563,0.8372867107391357,2.334097385406494,0.1194386556744575,0.8960745930671692,0.8960745930671692,0.0,225.5470428466797,214.0,41904.73046875,0.0,3038.193603515625,1.0,280.6421203613281,283.3905334472656,291.1375427246094,294.4052734375,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641266226768494,1.0,0.0,0.0,3.6412529945373535,3.6412770748138414,8.846979540066968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.34423828125,0.0,1524.4267578125,1497.1583251953125,0.0,3067.71240234375,0.9034203290939332,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560541033744812,0.3467442095279693,0.3174040615558624,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409739494324,0.4911033809185028,0.4700249135494232,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964813947677612,0.5714657306671143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362018585205,0.3321437835693359,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372244954109192,0.2046259194612503,0.9500663876533508,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329949498176575,0.3618504703044891,0.3618504703044891,1.0,1.0,-3.17138409614563,0.8372867107391357,2.334097385406494,0.1194386556744575,0.8960745930671692,0.8960745930671692,0.0,225.5470428466797,214.0,41904.73046875,0.0,3038.193603515625,1.0,280.6421203613281,283.3905334472656,291.1375427246094,294.4052734375,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641266226768494,1.0,0.0,0.0,3.6412529945373535,3.6412770748138414,8.846979540066968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.34423828125,0.0,1524.4267578125,1497.1583251953125,0.0,3067.71240234375,0.9034203290939332,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564270496368408,0.3451924324035644,0.3157792091369629,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412787437439,0.4888024032115936,0.4676045179367065,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974229693412781,0.5676804184913635,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434640765190124,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369594931602478,0.2031604200601577,0.9425357580184937,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285574436187744,0.3621558547019958,0.3621558547019958,1.0,1.0,-3.151326894760132,0.831642746925354,2.3196842670440674,0.1185406520962715,0.8987288475036621,0.8987288475036621,0.0,222.6164093017578,202.0,40532.04296875,0.0,2980.309814453125,1.0,280.9416809082031,283.5993957519531,291.08270263671875,294.2288818359375,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851163923740387,1.0,0.0,0.0,3.642634391784668,3.642658472061157,8.853693316268618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5334.51611328125,0.0,1524.61181640625,1497.1583251953125,0.0,2946.17333984375,0.903609037399292,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564270496368408,0.3451924324035644,0.3157792091369629,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412787437439,0.4888024032115936,0.4676045179367065,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974229693412781,0.5676804184913635,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434640765190124,0.330810397863388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369594931602478,0.2031604200601577,0.9425357580184937,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285574436187744,0.3621558547019958,0.3621558547019958,1.0,1.0,-3.151326894760132,0.831642746925354,2.3196842670440674,0.1185406520962715,0.8987288475036621,0.8987288475036621,0.0,222.6164093017578,202.0,40532.04296875,0.0,2980.309814453125,1.0,280.9416809082031,283.5993957519531,291.08270263671875,294.2288818359375,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851163923740387,1.0,0.0,0.0,3.642634391784668,3.642658472061157,8.853693316268618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5334.51611328125,0.0,1524.61181640625,1497.1583251953125,0.0,2946.17333984375,0.903609037399292,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599722743034363,0.3440808653831482,0.3144926428794861,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499595522880554,0.4869936406612396,0.4655887186527252,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012634754180908,0.5573520064353943,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302062988281,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393467783927917,0.2021072953939438,0.9363363981246948,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621661901473999,0.3624612689018249,0.3624612689018249,1.0,1.0,-3.1262691020965576,0.8243744969367981,2.301894426345825,0.1170036047697067,0.9034711122512816,0.9034711122512816,0.0,215.8965759277344,205.0,39171.3203125,0.0,2892.593505859375,1.0,281.2417297363281,283.8040466308594,291.0458374023437,294.08428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387137055397034,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5850.7626953125,0.0,1533.0445556640625,1497.1583251953125,0.0,2829.699462890625,0.9054754376411438,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599722743034363,0.3440808653831482,0.3144926428794861,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499595522880554,0.4869936406612396,0.4655887186527252,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012634754180908,0.5573520064353943,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302062988281,0.3427107334136963,0.3297955095767975,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393467783927917,0.2021072953939438,0.9363363981246948,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621661901473999,0.3624612689018249,0.3624612689018249,1.0,1.0,-3.1262691020965576,0.8243744969367981,2.301894426345825,0.1170036047697067,0.9034711122512816,0.9034711122512816,0.0,215.8965759277344,205.0,39171.3203125,0.0,2892.593505859375,1.0,281.2417297363281,283.8040466308594,291.0458374023437,294.08428955078125,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387137055397034,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5850.7626953125,0.0,1533.0445556640625,1497.1583251953125,0.0,2829.699462890625,0.9054754376411438,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607868909835815,0.3430725038051605,0.3138026297092438,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508472442626953,0.4856798946857452,0.46455979347229,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028697609901428,0.5543226003646851,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174380302429,0.3420512080192566,0.3293035626411438,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398698091506958,0.2014601528644561,0.9336337447166444,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196082830429077,0.3626139461994171,0.3626139461994171,1.0,1.0,-3.116710901260376,0.8217045664787292,2.295006275177002,0.1164140030741691,0.902982771396637,0.902982771396637,0.0,213.8518218994141,205.0,40013.60546875,0.0,2862.231201171875,1.0,280.99853515625,283.6332397460937,291.1023254394531,294.3089599609375,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447340130805969,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5699.81005859375,0.0,1537.7896728515625,1497.1583251953125,0.0,2885.975341796875,0.9063284993171692,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602514028549194,0.3415825366973877,0.3126208484172821,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503941893577576,0.4838787615299225,0.4630354642868042,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034204483032228,0.5534168481826782,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596795558929443,0.3410071730613708,0.3284526467323303,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394068598747253,0.2005592882633209,0.9299991726875304,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179725527763367,0.3628890812397003,0.3628890812397003,1.0,1.0,-3.1069769859313965,0.819290280342102,2.287686586380005,0.1162408962845802,0.902807593345642,0.902807593345642,0.0,212.96661376953125,208.0,40022.203125,0.0,2837.815673828125,1.0,280.9576721191406,283.5771179199219,291.09844970703125,294.27978515625,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217991828918,1.0,0.0,0.0,3.6572072505950928,3.657231330871582,8.924675967136864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5981.5107421875,0.0,1540.23974609375,1497.1583251953125,0.0,2929.855712890625,0.9067894220352172,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569878697395325,0.3378352224826813,0.3095293343067169,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275733947754,0.479413092136383,0.4591488540172577,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020923376083374,0.555182158946991,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.3381812572479248,0.3260605931282043,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366618871688843,0.1981881558895111,0.9204254746437072,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155780553817749,0.3634393513202667,0.3634393513202667,1.0,1.0,-3.0863265991210938,0.8141043186187744,2.27222228050232,0.1158030927181243,0.8991779685020447,0.8991779685020447,0.0,213.09507751464844,211.0,40836.19140625,0.0,2797.017578125,1.0,280.658203125,283.3329772949219,291.078857421875,294.347900390625,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618012070655823,1.0,0.0,0.0,3.6544301509857178,3.654454231262207,8.911126769817201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5398.8134765625,0.0,1538.813720703125,1497.1583251953125,0.0,3045.899169921875,0.9063133597373962,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569878697395325,0.3378352224826813,0.3095293343067169,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275733947754,0.479413092136383,0.4591488540172577,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020923376083374,0.555182158946991,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570722699165344,0.3381812572479248,0.3260605931282043,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366618871688843,0.1981881558895111,0.9204254746437072,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155780553817749,0.3634393513202667,0.3634393513202667,1.0,1.0,-3.0863265991210938,0.8141043186187744,2.27222228050232,0.1158030927181243,0.8991779685020447,0.8991779685020447,0.0,213.09507751464844,211.0,40836.19140625,0.0,2797.017578125,1.0,280.658203125,283.3329772949219,291.078857421875,294.347900390625,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618012070655823,1.0,0.0,0.0,3.6544301509857178,3.654454231262207,8.911126769817201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5398.8134765625,0.0,1538.813720703125,1497.1583251953125,0.0,3045.899169921875,0.9063133597373962,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533642649650574,0.3351626098155975,0.3068293929100036,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434703350067139,0.4758634269237518,0.4555182456970215,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012636542320251,0.5585281848907471,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546919822693,0.3359403610229492,0.3237567543983459,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332879662513733,0.1960552632808685,0.9104974269866944,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176653862,0.3639896214008331,0.3639896214008331,1.0,1.0,-3.068025588989258,0.8096683025360107,2.258357286453247,0.1154807582497596,0.9004051685333252,0.9004051685333252,0.0,214.18511962890625,214.0,39528.42578125,0.0,2766.350341796875,1.0,280.94219970703125,283.5261535644531,290.96063232421875,294.051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500162363052368,1.0,0.0,0.0,3.653503179550171,3.65352725982666,8.90660658114939e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5885.18603515625,0.0,1537.1171875,1497.1583251953125,0.0,2935.422607421875,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533642649650574,0.3351626098155975,0.3068293929100036,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434703350067139,0.4758634269237518,0.4555182456970215,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012636542320251,0.5585281848907471,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546919822693,0.3359403610229492,0.3237567543983459,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332879662513733,0.1960552632808685,0.9104974269866944,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176653862,0.3639896214008331,0.3639896214008331,1.0,1.0,-3.068025588989258,0.8096683025360107,2.258357286453247,0.1154807582497596,0.9004051685333252,0.9004051685333252,0.0,214.18511962890625,214.0,39528.42578125,0.0,2766.350341796875,1.0,280.94219970703125,283.5261535644531,290.96063232421875,294.051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500162363052368,1.0,0.0,0.0,3.653503179550171,3.65352725982666,8.90660658114939e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5885.18603515625,0.0,1537.1171875,1497.1583251953125,0.0,2935.422607421875,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495179176330566,0.3319024741649627,0.3043180108070373,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394306302070618,0.4718080163002014,0.4521166682243347,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987402319908142,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677351474762,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297364830970764,0.1937291175127029,0.9012094140052797,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131307482719421,0.3645435273647308,0.3645435273647308,1.0,1.0,-3.052417278289795,0.8060950040817261,2.24632215499878,0.1155683845281601,0.8964288234710693,0.8964288234710693,0.0,215.94097900390625,217.0,40329.828125,0.0,2744.712890625,1.0,280.6578369140625,283.3041687011719,290.997802734375,294.2054443359375,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570533990859985,1.0,0.0,0.0,3.647377252578736,3.6474013328552246,8.876763786247466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5344.587890625,0.0,1531.6654052734375,1497.1583251953125,0.0,3001.373046875,0.9048047065734864,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495179176330566,0.3319024741649627,0.3043180108070373,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394306302070618,0.4718080163002014,0.4521166682243347,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987402319908142,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677351474762,0.3216545283794403,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297364830970764,0.1937291175127029,0.9012094140052797,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131307482719421,0.3645435273647308,0.3645435273647308,1.0,1.0,-3.052417278289795,0.8060950040817261,2.24632215499878,0.1155683845281601,0.8964288234710693,0.8964288234710693,0.0,215.94097900390625,217.0,40329.828125,0.0,2744.712890625,1.0,280.6578369140625,283.3041687011719,290.997802734375,294.2054443359375,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570533990859985,1.0,0.0,0.0,3.647377252578736,3.6474013328552246,8.876763786247466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5344.587890625,0.0,1531.6654052734375,1497.1583251953125,0.0,3001.373046875,0.9048047065734864,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454066872596741,0.3293149471282959,0.3017953336238861,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644111633301,0.4683402478694916,0.4486634731292724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896597683429718,0.5679166913032532,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558034896851,0.1915978789329528,0.8915404677391052,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125501990318298,0.3650974631309509,0.3650974631309509,1.0,1.0,-3.037104368209839,0.8026075959205627,2.234496593475342,0.1155737191438674,0.8972039818763733,0.8972039818763733,0.0,218.144775390625,205.0,39051.6875,0.0,2726.143798828125,1.0,280.9421081542969,283.50164794921875,290.9065246582031,293.95294189453125,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455216884613037,1.0,0.0,0.0,3.6435933113098153,3.6436171531677246,8.858355045049393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5193.62158203125,0.0,1526.6658935546875,1497.1583251953125,0.0,2893.344970703125,0.903910756111145,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454066872596741,0.3293149471282959,0.3017953336238861,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644111633301,0.4683402478694916,0.4486634731292724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896597683429718,0.5679166913032532,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.746659517288208,0.3311957120895386,0.3194942474365234,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558034896851,0.1915978789329528,0.8915404677391052,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125501990318298,0.3650974631309509,0.3650974631309509,1.0,1.0,-3.037104368209839,0.8026075959205627,2.234496593475342,0.1155737191438674,0.8972039818763733,0.8972039818763733,0.0,218.144775390625,205.0,39051.6875,0.0,2726.143798828125,1.0,280.9421081542969,283.50164794921875,290.9065246582031,293.95294189453125,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455216884613037,1.0,0.0,0.0,3.6435933113098153,3.6436171531677246,8.858355045049393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5193.62158203125,0.0,1526.6658935546875,1497.1583251953125,0.0,2893.344970703125,0.903910756111145,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451203465461731,0.328395813703537,0.3008277416229248,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347547650337219,0.4669858813285827,0.4472373723983764,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962653875350952,0.5667842626571655,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861273765564,0.3304040133953094,0.3186238408088684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.625295102596283,0.1907331496477127,0.8872234225273132,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104117035865784,0.3653744161128998,0.3653744161128998,1.0,1.0,-3.0266408920288086,0.7999275326728821,2.226713418960572,0.1154365763068199,0.8990619778633118,0.8990619778633118,0.0,217.1097106933593,205.0,37966.15625,0.0,2700.400146484375,1.0,281.1986083984375,283.6713562011719,290.8617248535156,293.7613525390625,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365138173103333,1.0,0.0,0.0,3.644138813018799,3.644162654876709,8.861007358973438e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5333.77294921875,0.0,1526.512451171875,1497.1583251953125,0.0,2809.16162109375,0.9039994478225708,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459260821342468,0.3276542425155639,0.3000597357749939,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356055617332458,0.4658231139183044,0.4460263252258301,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967562913894653,0.563409149646759,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473714351654053,0.329770565032959,0.3179108500480652,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256144642829895,0.1899983137845993,0.8833767771720886,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075621843338013,0.3656530082225799,0.3656530082225799,1.0,1.0,-3.014725685119629,0.796774685382843,2.2179510593414307,0.1150434389710426,0.9003280401229858,0.9003280401229858,0.0,214.77322387695312,208.0,37712.375,0.0,2665.3251953125,1.0,281.2418518066406,283.7117919921875,290.8640441894531,293.7923889160156,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310889005661011,1.0,0.0,0.0,3.646810293197632,3.646834135055542,8.874004038261774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5696.4775390625,0.0,1528.8717041015625,1497.1583251953125,0.0,2758.584716796875,0.9045084714889526,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445043921470642,0.3248175680637359,0.2979155480861664,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341547250747681,0.4622283279895782,0.4430474638938904,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957149386405945,0.5627695918083191,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194131851196,0.3275838494300842,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240397691726685,0.1880257576704025,0.8753243684768677,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049433946609497,0.3662102222442627,0.3662102222442627,1.0,1.0,-2.995989322662353,0.7921319603919983,2.203857421875,0.1146652773022651,0.8980029225349426,0.8980029225349426,0.0,213.68614196777344,211.0,38514.86328125,0.0,2623.888427734375,1.0,280.9578552246094,283.4863586425781,290.9280090332031,293.99267578125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409522175788879,1.0,0.0,0.0,3.646047353744507,3.646071195602417,8.870291026141786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5184.19677734375,0.0,1529.103515625,1497.1583251953125,0.0,2850.613037109375,0.904410481452942,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445043921470642,0.3248175680637359,0.2979155480861664,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341547250747681,0.4622283279895782,0.4430474638938904,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957149386405945,0.5627695918083191,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194131851196,0.3275838494300842,0.3161442279815674,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240397691726685,0.1880257576704025,0.8753243684768677,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049433946609497,0.3662102222442627,0.3662102222442627,1.0,1.0,-2.995989322662353,0.7921319603919983,2.203857421875,0.1146652773022651,0.8980029225349426,0.8980029225349426,0.0,213.68614196777344,211.0,38514.86328125,0.0,2623.888427734375,1.0,280.9578552246094,283.4863586425781,290.9280090332031,293.99267578125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409522175788879,1.0,0.0,0.0,3.646047353744507,3.646071195602417,8.870291026141786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5184.19677734375,0.0,1529.103515625,1497.1583251953125,0.0,2850.613037109375,0.904410481452942,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741668164730072,0.322430819272995,0.2955529391765594,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311514854431152,0.4589734971523285,0.4397804141044616,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.894497811794281,0.565127432346344,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255748450756073,0.3141214847564697,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212168335914612,0.186110571026802,0.8664907217025757,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033324003219604,0.3667674362659454,0.3667674362659454,1.0,1.0,-2.978999853134156,0.7880445718765259,2.190955400466919,0.1144517734646797,0.9004253149032593,0.9004253149032593,0.0,214.328353881836,199.0,37266.140625,0.0,2594.96142578125,1.0,281.2421264648437,283.6814880371094,290.8328857421875,293.74609375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308647274971008,1.0,0.0,0.0,3.648397445678711,3.6484215259552,8.881730764187523e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5656.30419921875,0.0,1530.76708984375,1497.1583251953125,0.0,2756.496826171875,0.9048722982406616,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741668164730072,0.322430819272995,0.2955529391765594,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311514854431152,0.4589734971523285,0.4397804141044616,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.894497811794281,0.565127432346344,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241243362427,0.3255748450756073,0.3141214847564697,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212168335914612,0.186110571026802,0.8664907217025757,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033324003219604,0.3667674362659454,0.3667674362659454,1.0,1.0,-2.978999853134156,0.7880445718765259,2.190955400466919,0.1144517734646797,0.9004253149032593,0.9004253149032593,0.0,214.328353881836,199.0,37266.140625,0.0,2594.96142578125,1.0,281.2421264648437,283.6814880371094,290.8328857421875,293.74609375,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308647274971008,1.0,0.0,0.0,3.648397445678711,3.6484215259552,8.881730764187523e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5656.30419921875,0.0,1530.76708984375,1497.1583251953125,0.0,2756.496826171875,0.9048722982406616,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416172623634338,0.3192713260650635,0.2929721474647522,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312981128692627,0.4549847841262817,0.4362831115722656,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921188712120056,0.5603154301643372,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230225443840027,0.3118800520896911,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206739544868469,0.1838728189468383,0.8567615747451782,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975146889686584,0.3674456477165222,0.3674456477165222,1.0,1.0,-2.951542854309082,0.7807754278182983,2.170767307281494,0.1137301251292228,0.8974903225898743,0.8974903225898743,0.0,210.62744140625,202.0,37981.23828125,0.0,2524.879638671875,1.0,280.9578552246094,283.45172119140625,290.87335205078125,293.9071350097656,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840087354183197,1.0,0.0,0.0,3.6462290287017822,3.646252870559693,8.87117550973926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5136.845703125,0.0,1529.6058349609375,1497.1583251953125,0.0,2842.53125,0.9044755697250366,1.0,0.0,3.0,1.0,0.0
