time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416172623634338,0.3192713260650635,0.2929721474647522,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312981128692627,0.4549847841262817,0.4362831115722656,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921188712120056,0.5603154301643372,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441499829292297,0.3230225443840027,0.3118800520896911,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206739544868469,0.1838728189468383,0.8567615747451782,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975146889686584,0.3674456477165222,0.3674456477165222,1.0,1.0,-2.951542854309082,0.7807754278182983,2.170767307281494,0.1137301251292228,0.8974903225898743,0.8974903225898743,0.0,210.62744140625,202.0,37981.23828125,0.0,2524.879638671875,1.0,280.9578552246094,283.45172119140625,290.87335205078125,293.9071350097656,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840087354183197,1.0,0.0,0.0,3.6462290287017822,3.646252870559693,8.87117550973926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5136.845703125,0.0,1529.6058349609375,1497.1583251953125,0.0,2842.53125,0.9044755697250366,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399830222129822,0.3167227804660797,0.2903653085231781,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296504020690918,0.4515001475811004,0.4326930046081543,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911694884300232,0.5592631101608276,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843601703644,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187043786048889,0.1817972064018249,0.8467413783073425,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941143035888672,0.368123859167099,0.368123859167099,1.0,1.0,-2.927955389022827,0.7747868895530701,2.1531684398651123,0.112965777516365,0.8992201685905457,0.8992201685905457,0.0,209.1387481689453,205.0,36673.1796875,0.0,2474.036865234375,1.0,281.2421264648437,283.64404296875,290.7718811035156,293.6435241699219,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283879160881042,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4987.49560546875,0.0,1529.027099609375,1497.1583251953125,0.0,2733.44384765625,0.9044737815856934,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399830222129822,0.3167227804660797,0.2903653085231781,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296504020690918,0.4515001475811004,0.4326930046081543,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911694884300232,0.5592631101608276,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428279519081116,0.3207843601703644,0.3095400929450989,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187043786048889,0.1817972064018249,0.8467413783073425,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941143035888672,0.368123859167099,0.368123859167099,1.0,1.0,-2.927955389022827,0.7747868895530701,2.1531684398651123,0.112965777516365,0.8992201685905457,0.8992201685905457,0.0,209.1387481689453,205.0,36673.1796875,0.0,2474.036865234375,1.0,281.2421264648437,283.64404296875,290.7718811035156,293.6435241699219,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283879160881042,1.0,0.0,0.0,3.6464459896087646,3.646470069885254,8.872231660461694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4987.49560546875,0.0,1529.027099609375,1497.1583251953125,0.0,2733.44384765625,0.9044737815856934,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391707897186279,0.3158248364925384,0.2894423604011535,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8287229537963867,0.4501360654830932,0.4312843382358551,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.891106128692627,0.5594532489776611,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420831918716431,0.3199460804462433,0.3086571395397186,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6176649928092957,0.1809541285037994,0.8426599502563477,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930078029632568,0.3684629499912262,0.3684629499912262,1.0,1.0,-2.919410467147827,0.7728550434112549,2.1465554237365723,0.1129816770553588,0.9016040563583374,0.9016040563583374,0.0,208.91748046875,205.0,35672.90234375,0.0,2457.3671875,1.0,281.49871826171875,283.8165283203125,290.7229309082031,293.4486694335937,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187316656112671,1.0,0.0,0.0,3.64900541305542,3.64902925491333,8.884690032573417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5123.40087890625,0.0,1531.10498046875,1497.1583251953125,0.0,2643.82275390625,0.9050137400627136,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384739518165588,0.3151133358478546,0.2887751460075378,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8278599977493286,0.448974609375,0.4301507771015167,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912118673324585,0.5598577857017517,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053082466125,0.3192621171474457,0.3079805374145508,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167068481445312,0.1802345067262649,0.8392857909202576,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.0343933105469,285.16290283203125,1.0,0.5922497510910034,0.3688793778419494,0.3688793778419494,1.0,1.0,-2.912860155105591,0.7717718482017517,2.1410882472991943,0.1134075745940208,0.9034907817840576,0.9034907817840576,0.0,208.891357421875,208.0,35502.03125,0.0,2445.353515625,1.0,281.5417175292969,283.8617858886719,290.7256164550781,293.4836120605469,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128922581672668,1.0,0.0,0.0,3.6538710594177246,3.653895139694214,8.908401127882826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5476.6787109375,0.0,1535.8626708984375,1497.1583251953125,0.0,2589.85302734375,0.9060100317001344,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.735605776309967,0.3122884333133697,0.2867306172847748,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247107863426208,0.4453390538692474,0.4272252917289734,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882611989974976,0.562913179397583,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.738779604434967,0.3169182538986206,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136913895606995,0.1782436668872833,0.8315906524658203,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.96856689453125,1.0,0.5913240313529968,0.3697122633457184,0.3697122633457184,1.0,1.0,-2.8991270065307617,0.7693979740142822,2.1297290325164795,0.1143303364515304,0.9022367000579834,0.9022367000579834,0.0,210.0609741210937,196.0,36282.359375,0.0,2426.352294921875,1.0,281.2577819824219,283.6322937011719,290.7958679199219,293.690185546875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234536051750183,1.0,0.0,0.0,3.657637119293213,3.657661199569702,8.926774057727016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5599.13818359375,0.0,1541.0994873046875,1497.1583251953125,0.0,2687.593994140625,0.9069195985794068,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.735605776309967,0.3122884333133697,0.2867306172847748,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247107863426208,0.4453390538692474,0.4272252917289734,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882611989974976,0.562913179397583,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.738779604434967,0.3169182538986206,0.3061606884002685,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136913895606995,0.1782436668872833,0.8315906524658203,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.96856689453125,1.0,0.5913240313529968,0.3697122633457184,0.3697122633457184,1.0,1.0,-2.8991270065307617,0.7693979740142822,2.1297290325164795,0.1143303364515304,0.9022367000579834,0.9022367000579834,0.0,210.0609741210937,196.0,36282.359375,0.0,2426.352294921875,1.0,281.2577819824219,283.6322937011719,290.7958679199219,293.690185546875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234536051750183,1.0,0.0,0.0,3.657637119293213,3.657661199569702,8.926774057727016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5599.13818359375,0.0,1541.0994873046875,1497.1583251953125,0.0,2687.593994140625,0.9069195985794068,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341384291648865,0.3087112009525299,0.2837077975273132,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234304189682007,0.440981775522232,0.4233421981334686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833416104316711,0.5605887174606323,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377312183380127,0.3139269649982452,0.3035066425800323,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119494438171387,0.1758484840393066,0.821343183517456,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616577148437,1.0,0.5864349603652954,0.3704525232315063,0.3704525232315063,1.0,1.0,-2.872546672821045,0.762462317943573,2.1100845336914062,0.1137238070368766,0.89834064245224,0.89834064245224,0.0,207.79444885253903,196.0,37035.16796875,0.0,2367.766845703125,1.0,280.9623107910156,283.3907775878906,290.7969665527344,293.7867431640625,293.1499938964844,293.1499938964844,280.95001220703125,36139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365183472633362,1.0,0.0,0.0,3.653533935546875,3.653558015823364,8.906756647775183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5364.462890625,0.0,1538.147705078125,1497.1583251953125,0.0,2809.203857421875,0.9061375260353088,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340340614318848,0.3082479238510132,0.2832743525505066,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233709335327148,0.4404118657112121,0.4227921366691589,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827399611473083,0.5599901676177979,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840114593506,0.3135285973548889,0.3031200468540191,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117928624153137,0.1755280643701553,0.8198641538619995,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856353044509888,0.3705451190471649,0.3705451190471649,1.0,1.0,-2.868403911590576,0.7613199949264526,2.107084035873413,0.1135362461209297,0.897955596446991,0.897955596446991,0.0,207.31121826171875,184.0,37001.21875,0.0,2358.083984375,1.0,280.9582214355469,283.3836364746094,290.7869567871094,293.76727294921875,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370625376701355,1.0,0.0,0.0,3.652624130249024,3.6526482105255127,8.902321724235662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5053.18603515625,0.0,1537.2655029296875,1497.1583251953125,0.0,2814.282958984375,0.9059506058692932,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350636720657349,0.3052579760551452,0.2800415456295013,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248257040977478,0.4363686144351959,0.4184421002864837,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802323341369629,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390035390853882,0.3107172846794128,0.3000240325927734,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119370460510254,0.1731111407279968,0.8073842525482178,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771852135658264,0.3713507652282715,0.3713507652282715,1.0,1.0,-2.8298771381378174,0.7505241632461548,2.079353094100952,0.1115032359957695,0.8984301686286926,0.8984301686286926,0.0,201.0347595214844,187.0,35580.12890625,0.0,2260.579833984375,1.0,281.2421875,283.5714111328125,290.65966796875,293.4602355957031,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241180777549744,1.0,0.0,0.0,3.64902925491333,3.64905309677124,8.884805993147893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4893.310546875,0.0,1532.67626953125,1497.1583251953125,0.0,2693.761962890625,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350636720657349,0.3052579760551452,0.2800415456295013,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248257040977478,0.4363686144351959,0.4184421002864837,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802323341369629,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390035390853882,0.3107172846794128,0.3000240325927734,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119370460510254,0.1731111407279968,0.8073842525482178,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771852135658264,0.3713507652282715,0.3713507652282715,1.0,1.0,-2.8298771381378174,0.7505241632461548,2.079353094100952,0.1115032359957695,0.8984301686286926,0.8984301686286926,0.0,201.0347595214844,187.0,35580.12890625,0.0,2260.579833984375,1.0,281.2421875,283.5714111328125,290.65966796875,293.4602355957031,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241180777549744,1.0,0.0,0.0,3.64902925491333,3.64905309677124,8.884805993147893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4893.310546875,0.0,1532.67626953125,1497.1583251953125,0.0,2693.761962890625,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355690598487854,0.3034024238586426,0.278083473443985,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231644630432,0.4334776699542999,0.4153985679149627,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808654546737671,0.5460250973701477,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087761104106903,0.2979176640510559,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114608645439148,0.1713056862354278,0.7981786727905273,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258472442627,0.3721563816070556,0.3721563816070556,1.0,1.0,-2.804161548614502,0.7439768314361572,2.0601847171783447,0.1106471791863441,0.901275396347046,0.901275396347046,0.0,197.3573303222656,190.0,34239.109375,0.0,2199.22412109375,1.0,281.541748046875,283.7823791503906,290.60504150390625,293.2757263183594,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060104250907898,1.0,0.0,0.0,3.651685953140259,3.651709794998169,8.897748102754122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5360.52099609375,0.0,1534.391845703125,1497.1583251953125,0.0,2526.50244140625,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355690598487854,0.3034024238586426,0.278083473443985,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231644630432,0.4334776699542999,0.4153985679149627,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808654546737671,0.5460250973701477,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395086884498596,0.3087761104106903,0.2979176640510559,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114608645439148,0.1713056862354278,0.7981786727905273,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258472442627,0.3721563816070556,0.3721563816070556,1.0,1.0,-2.804161548614502,0.7439768314361572,2.0601847171783447,0.1106471791863441,0.901275396347046,0.901275396347046,0.0,197.3573303222656,190.0,34239.109375,0.0,2199.22412109375,1.0,281.541748046875,283.7823791503906,290.60504150390625,293.2757263183594,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060104250907898,1.0,0.0,0.0,3.651685953140259,3.651709794998169,8.897748102754122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5360.52099609375,0.0,1534.391845703125,1497.1583251953125,0.0,2526.50244140625,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352283596992493,0.3021552562713623,0.2771850228309631,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824903666973114,0.4317695200443268,0.4139995574951172,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804006576538086,0.5450767874717712,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391813397407532,0.3076271712779999,0.2969778776168823,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107451915740967,0.1703368425369262,0.794145941734314,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706125497817993,0.3725592195987701,0.3725592195987701,1.0,1.0,-2.7942848205566406,0.7416837215423584,2.0526010990142822,0.110645405948162,0.899790346622467,0.899790346622467,0.0,196.49185180664065,190.0,34997.25,0.0,2178.514404296875,1.0,281.298583984375,283.6077575683594,290.6733703613281,293.49981689453125,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107779622077942,1.0,0.0,0.0,3.652122974395752,3.652146816253662,8.899878025658836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5220.095703125,0.0,1535.4208984375,1497.1583251953125,0.0,2570.359619140625,0.9057000875473022,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339441776275635,0.3004593849182129,0.2758330404758453,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235626816749573,0.4296242296695709,0.4121572077274322,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787573575973511,0.5454960465431213,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380286455154419,0.3061452805995941,0.2957188785076141,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092612147331238,0.1691652536392212,0.7893182635307312,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692825317382812,0.373115599155426,0.373115599155426,1.0,1.0,-2.7836358547210693,0.7394879460334778,2.0441479682922363,0.110930249094963,0.898604691028595,0.898604691028595,0.0,196.3314514160156,193.0,34982.5703125,0.0,2159.98876953125,1.0,281.25787353515625,283.55224609375,290.67926025390625,293.4766845703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148912787437439,1.0,0.0,0.0,3.650081634521485,3.6501057147979736,8.889932132660761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4879.9990234375,0.0,1533.7677001953125,1497.1583251953125,0.0,2608.307861328125,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309738993644714,0.2979262471199035,0.2733437418937683,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203092813491821,0.4260922074317932,0.4086313247680664,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758557438850403,0.5477294921875,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037063181400299,0.2932865023612976,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057320237159729,0.1671058237552642,0.7798166871070862,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.567422091960907,0.3742283880710602,0.3742283880710602,1.0,1.0,-2.764743089675904,0.7359321117401123,2.028810977935791,0.1116924434900283,0.9008247256278992,0.9008247256278992,0.0,196.8456573486328,196.0,33825.14453125,0.0,2131.173095703125,1.0,281.54217529296875,283.752685546875,290.5830078125,293.2349853515625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035046458244324,1.0,0.0,0.0,3.6514580249786377,3.651482105255127,8.89663795078377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5323.900390625,0.0,1534.3544921875,1497.1583251953125,0.0,2503.5107421875,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309738993644714,0.2979262471199035,0.2733437418937683,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203092813491821,0.4260922074317932,0.4086313247680664,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758557438850403,0.5477294921875,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104187011719,0.3037063181400299,0.2932865023612976,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057320237159729,0.1671058237552642,0.7798166871070862,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.567422091960907,0.3742283880710602,0.3742283880710602,1.0,1.0,-2.764743089675904,0.7359321117401123,2.028810977935791,0.1116924434900283,0.9008247256278992,0.9008247256278992,0.0,196.8456573486328,196.0,33825.14453125,0.0,2131.173095703125,1.0,281.54217529296875,283.752685546875,290.5830078125,293.2349853515625,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035046458244324,1.0,0.0,0.0,3.6514580249786377,3.651482105255127,8.89663795078377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5323.900390625,0.0,1534.3544921875,1497.1583251953125,0.0,2503.5107421875,0.90557461977005,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273609638214111,0.2946967482566833,0.2708558738231659,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162848353385925,0.4219008088111877,0.405103474855423,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704811930656433,0.551539421081543,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770396232605,0.300801008939743,0.2908725440502167,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015556454658508,0.1647875308990478,0.7705051302909851,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663610696792603,0.3753411769866943,0.3753411769866943,1.0,1.0,-2.748004198074341,0.733059823513031,2.014944314956665,0.1127681657671928,0.8977308869361877,0.8977308869361877,0.0,198.3031311035156,184.0,34573.13671875,0.0,2110.5849609375,1.0,281.2578430175781,283.526123046875,290.6317749023437,293.4039306640625,293.1499938964844,293.1499938964844,281.54998779296875,36106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133307099342346,1.0,0.0,0.0,3.6484222412109375,3.6484463214874254,8.881851272235508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4843.53564453125,0.0,1532.2099609375,1497.1583251953125,0.0,2593.89892578125,0.9049831628799438,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273609638214111,0.2946967482566833,0.2708558738231659,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162848353385925,0.4219008088111877,0.405103474855423,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704811930656433,0.551539421081543,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.731770396232605,0.300801008939743,0.2908725440502167,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015556454658508,0.1647875308990478,0.7705051302909851,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663610696792603,0.3753411769866943,0.3753411769866943,1.0,1.0,-2.748004198074341,0.733059823513031,2.014944314956665,0.1127681657671928,0.8977308869361877,0.8977308869361877,0.0,198.3031311035156,184.0,34573.13671875,0.0,2110.5849609375,1.0,281.2578430175781,283.526123046875,290.6317749023437,293.4039306640625,293.1499938964844,293.1499938964844,281.54998779296875,36106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133307099342346,1.0,0.0,0.0,3.6484222412109375,3.6484463214874254,8.881851272235508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4843.53564453125,0.0,1532.2099609375,1497.1583251953125,0.0,2593.89892578125,0.9049831628799438,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265921235084534,0.2919772565364837,0.2680661082267761,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155733942985535,0.4181192219257355,0.4012050330638885,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659484386444092,0.5477315783500671,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891317367554,0.298167884349823,0.2881203591823578,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999327301979065,0.1625503450632095,0.7596184015274048,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606649518013,0.376269668340683,0.376269668340683,1.0,1.0,-2.719012498855591,0.7255385518074036,1.993474006652832,0.1120286583900451,0.8994259238243103,0.8994259238243103,0.0,195.2267608642578,172.0,33291.66015625,0.0,2049.40185546875,1.0,281.5421447753906,283.7217712402344,290.5267028808594,293.1468811035156,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013922572135925,1.0,0.0,0.0,3.6481289863586426,3.648153066635132,8.880423365553725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4704.591796875,0.0,1531.00146484375,1497.1583251953125,0.0,2484.1611328125,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265921235084534,0.2919772565364837,0.2680661082267761,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155733942985535,0.4181192219257355,0.4012050330638885,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659484386444092,0.5477315783500671,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891317367554,0.298167884349823,0.2881203591823578,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999327301979065,0.1625503450632095,0.7596184015274048,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606649518013,0.376269668340683,0.376269668340683,1.0,1.0,-2.719012498855591,0.7255385518074036,1.993474006652832,0.1120286583900451,0.8994259238243103,0.8994259238243103,0.0,195.2267608642578,172.0,33291.66015625,0.0,2049.40185546875,1.0,281.5421447753906,283.7217712402344,290.5267028808594,293.1468811035156,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013922572135925,1.0,0.0,0.0,3.6481289863586426,3.648153066635132,8.880423365553725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4704.591796875,0.0,1531.00146484375,1497.1583251953125,0.0,2484.1611328125,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292922139167786,0.2902096211910248,0.2661037743091583,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152753055095672,0.3981276154518127,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653138875961304,0.5372231602668762,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733849823474884,0.2962363958358764,0.2859412431716919,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464033126831,0.1607953011989593,0.7501950860023499,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525068044662476,0.377198189496994,0.377198189496994,1.0,1.0,-2.686387777328491,0.7167216539382935,1.969666004180908,0.1106760427355766,0.9035510420799256,0.9035510420799256,0.0,188.4914093017578,175.0,32059.435546875,0.0,1966.876708984375,1.0,281.8417663574219,283.938232421875,290.47540283203125,292.982666015625,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845526337623596,1.0,0.0,0.0,3.6550469398498535,3.655071020126343,8.914135491977504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5157.78076171875,0.0,1537.283203125,1497.1583251953125,0.0,2331.110595703125,0.90628182888031,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292922139167786,0.2902096211910248,0.2661037743091583,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152753055095672,0.3981276154518127,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653138875961304,0.5372231602668762,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733849823474884,0.2962363958358764,0.2859412431716919,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464033126831,0.1607953011989593,0.7501950860023499,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525068044662476,0.377198189496994,0.377198189496994,1.0,1.0,-2.686387777328491,0.7167216539382935,1.969666004180908,0.1106760427355766,0.9035510420799256,0.9035510420799256,0.0,188.4914093017578,175.0,32059.435546875,0.0,1966.876708984375,1.0,281.8417663574219,283.938232421875,290.47540283203125,292.982666015625,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845526337623596,1.0,0.0,0.0,3.6550469398498535,3.655071020126343,8.914135491977504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5157.78076171875,0.0,1537.283203125,1497.1583251953125,0.0,2331.110595703125,0.90628182888031,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299020290374756,0.2890008985996246,0.2651936709880829,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192411661148071,0.4135762751102447,0.3966893553733825,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649935722351074,0.5339353084564209,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7344486713409424,0.2950735986232757,0.2849429547786712,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015939116477966,0.159854382276535,0.7460408210754395,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498678088188171,0.3776624500751495,0.3776624500751495,1.0,1.0,-2.673415184020996,0.7134385108947754,1.9599766731262207,0.1102728024125099,0.9025314450263976,0.9025314450263976,0.0,186.3089141845703,175.0,32678.775390625,0.0,1936.809814453125,1.0,281.59844970703125,283.7536926269531,290.5453491210937,293.2039489746094,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901791930198669,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.926842838263838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5016.15625,0.0,1540.725341796875,1497.1583251953125,0.0,2381.996337890625,0.9068564772605896,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.729280412197113,0.2873249650001526,0.2638353705406189,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186317086219788,0.4114271104335785,0.3948149085044861,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.8635674715042114,0.5326715111732483,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339389324188232,0.2935646176338196,0.2836301028728485,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6006640791893005,0.1587045788764953,0.7411643266677856,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477128028869629,0.3782927691936493,0.3782927691936493,1.0,1.0,-2.6605749130249023,0.7105617523193359,1.9500131607055664,0.1103476658463478,0.901776134967804,0.901776134967804,0.0,185.20315551757807,178.0,32608.0,0.0,1912.072021484375,1.0,281.55767822265625,283.6925354003906,290.5487976074219,293.1737976074219,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946925759315491,1.0,0.0,0.0,3.6576738357543945,3.657697916030884,8.926952546062239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5256.57958984375,0.0,1541.3936767578125,1497.1583251953125,0.0,2423.00341796875,0.9069485068321228,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278682589530945,0.2852917313575744,0.2621710896492004,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171835541725159,0.4088796079158783,0.3925897777080536,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610877394676208,0.5326498746871948,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326847910881042,0.2917467951774597,0.282050758600235,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989488959312439,0.1573353856801986,0.7354506850242615,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458704233169556,0.3789569735527038,0.3789569735527038,1.0,1.0,-2.6471121311187744,0.7075656652450562,1.9395464658737185,0.1104424372315406,0.8990565538406372,0.8990565538406372,0.0,184.7271881103516,178.0,33350.3671875,0.0,1889.4329833984373,1.0,281.2962341308594,283.49481201171875,290.5728759765625,293.3204345703125,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039567470550537,1.0,0.0,0.0,3.655539751052856,3.6555638313293457,8.91653826329275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5084.927734375,0.0,1540.043701171875,1497.1583251953125,0.0,2507.65576171875,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259587049484253,0.2832709848880768,0.2604319155216217,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152016997337341,0.4063764214515686,0.3903219103813171,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580084443092346,0.5336364507675171,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309617400169373,0.2899349629878998,0.2804227769374847,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.5967646837234497,0.1559670120477676,0.7296600341796875,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.544477105140686,0.3795534372329712,0.3795534372329712,1.0,1.0,-2.634568691253662,0.7047061324119568,1.9298624992370603,0.1104606017470359,0.8970152735710144,0.8970152735710144,0.0,184.81173706054688,181.0,33296.6875,0.0,1870.8797607421875,1.0,281.2581787109375,283.4420166015625,290.5419616699219,293.2441711425781,293.1499938964844,293.1499938964844,281.54998779296875,36201.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081931471824646,1.0,0.0,0.0,3.6509885787963854,3.651012659072876,8.894350571608811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4746.72314453125,0.0,1535.779541015625,1497.1583251953125,0.0,2546.56396484375,0.905615508556366,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220927476882935,0.2801735699176788,0.2573623955249786,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403848648071,0.4021782279014587,0.3860856592655182,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525253534317017,0.536486029624939,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868439555168152,0.2773272395133972,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919225811958313,0.153435543179512,0.7179871201515198,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422807335853577,0.3808140754699707,0.3808140754699707,1.0,1.0,-2.611461639404297,0.6997961401939392,1.9116655588150024,0.1107800975441932,0.8972595930099487,0.8972595930099487,0.0,185.5143585205078,184.0,32042.671875,0.0,1839.5029296875,1.0,281.5421447753906,283.6407470703125,290.4094543457031,292.9416809082031,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937890291213989,1.0,0.0,0.0,3.645862102508545,3.645886182785034,8.86939062638703e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4604.1630859375,0.0,1529.440185546875,1497.1583251953125,0.0,2414.78125,0.9044399857521056,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220927476882935,0.2801735699176788,0.2573623955249786,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403848648071,0.4021782279014587,0.3860856592655182,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525253534317017,0.536486029624939,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868439555168152,0.2773272395133972,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919225811958313,0.153435543179512,0.7179871201515198,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422807335853577,0.3808140754699707,0.3808140754699707,1.0,1.0,-2.611461639404297,0.6997961401939392,1.9116655588150024,0.1107800975441932,0.8972595930099487,0.8972595930099487,0.0,185.5143585205078,184.0,32042.671875,0.0,1839.5029296875,1.0,281.5421447753906,283.6407470703125,290.4094543457031,292.9416809082031,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937890291213989,1.0,0.0,0.0,3.645862102508545,3.645886182785034,8.86939062638703e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4604.1630859375,0.0,1529.440185546875,1497.1583251953125,0.0,2414.78125,0.9044399857521056,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189760208129883,0.2779558002948761,0.255337506532669,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635961532593,0.398861289024353,0.3829181492328644,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.847857654094696,0.5396275520324707,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190895557403,0.2750146985054016,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875828266143799,0.1513386964797973,0.708562970161438,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409663915634155,0.6284884214401245,0.6284884214401245,0.6000000238418579,1.0,-2.594892978668213,1.2241894006729126,1.3707034587860107,0.6383615136146545,0.8986979722976685,0.8986979722976685,0.0,186.695556640625,172.0,30218.080078125,0.0,1818.9798583984373,1.0,281.8417358398437,283.8245849609375,290.3495483398437,292.74188232421875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734233736991882,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.0673828125,0.0,1528.758544921875,1497.1583251953125,0.0,2231.298583984375,0.904391348361969,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189760208129883,0.2779558002948761,0.255337506532669,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635961532593,0.398861289024353,0.3829181492328644,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.847857654094696,0.5396275520324707,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240780591964722,0.2844190895557403,0.2750146985054016,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875828266143799,0.1513386964797973,0.708562970161438,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409663915634155,0.6284884214401245,0.6284884214401245,0.6000000238418579,1.0,-2.594892978668213,1.2241894006729126,1.3707034587860107,0.6383615136146545,0.8986979722976685,0.8986979722976685,0.0,186.695556640625,172.0,30218.080078125,0.0,1818.9798583984373,1.0,281.8417358398437,283.8245849609375,290.3495483398437,292.74188232421875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734233736991882,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870322858456348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.0673828125,0.0,1528.758544921875,1497.1583251953125,0.0,2231.298583984375,0.904391348361969,1.0,0.0,3.0,1.0,0.0
