time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197720408439636,0.2759736180305481,0.2533793747425079,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217838287354,0.3958164155483246,0.3798575401306152,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442744612693787,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331738471985,0.2822034358978271,0.2727474868297577,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870798826217651,0.1494181007146835,0.6991381049156189,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354118943214417,0.8761628270149231,0.8761628270149231,0.2000000029802322,1.0,-2.567616701126098,2.170224666595459,0.3973919749259949,1.588369846343994,0.9017643332481384,0.9017643332481384,0.0,182.9701232910156,160.0,28400.095703125,0.0,1765.583740234375,1.0,282.1417541503906,284.002685546875,290.3115234375,292.5657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511146068572998,1.0,0.0,0.0,3.651206970214844,3.651230812072754,8.895414111975697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4863.7216796875,0.0,1533.4119873046875,1497.1583251953125,0.0,2035.10205078125,0.9054473042488098,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197720408439636,0.2759736180305481,0.2533793747425079,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217838287354,0.3958164155483246,0.3798575401306152,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442744612693787,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331738471985,0.2822034358978271,0.2727474868297577,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870798826217651,0.1494181007146835,0.6991381049156189,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354118943214417,0.8761628270149231,0.8761628270149231,0.2000000029802322,1.0,-2.567616701126098,2.170224666595459,0.3973919749259949,1.588369846343994,0.9017643332481384,0.9017643332481384,0.0,182.9701232910156,160.0,28400.095703125,0.0,1765.583740234375,1.0,282.1417541503906,284.002685546875,290.3115234375,292.5657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511146068572998,1.0,0.0,0.0,3.651206970214844,3.651230812072754,8.895414111975697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4863.7216796875,0.0,1533.4119873046875,1497.1583251953125,0.0,2035.10205078125,0.9054473042488098,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7209569215774536,0.2744669020175934,0.2522426545619964,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094449639320374,0.3938242197036743,0.3781813383102417,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.8422826528549194,0.5284615159034729,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258827686309814,0.2807424962520599,0.2714959681034088,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.58767169713974,0.1482901722192764,0.6941710114479065,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.531640350818634,1.0,1.0,0.0,1.0,-2.5505805015563965,2.55055570602417,2.4838342142174952e-05,1.9711943864822388,0.8990941047668457,0.8990941047668457,0.0,179.96571350097656,160.0,28314.70703125,0.0,1729.769775390625,1.0,281.8985900878906,283.7749938964844,290.3823547363281,292.7504577636719,293.1499938964844,293.1499938964844,281.8500061035156,35994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539796829223633,1.0,0.0,0.0,3.651228666305542,3.6512527465820312,8.895520977603155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4693.50830078125,0.0,1534.4971923828125,1497.1583251953125,0.0,2059.97900390625,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214463949203491,0.2724660038948059,0.2505150139331817,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102496266365051,0.3913168907165527,0.3759114146232605,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396060466766357,0.5237082839012146,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264893651008606,0.2788622677326202,0.2697819769382477,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876765251159668,0.1468932777643203,0.6879417896270752,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271745920181274,1.0,1.0,0.0,1.0,-2.5305280685424805,2.53052306175232,5.151392997504445e-06,1.95581316947937,0.8970688581466675,0.8970688581466675,0.0,176.84249877929688,163.0,28096.81640625,0.0,1687.90966796875,1.0,281.8578186035156,283.7039794921875,290.3804016113281,292.6878662109375,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548088431358337,1.0,0.0,0.0,3.647458076477051,3.64748215675354,8.877157142705983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4383.162109375,0.0,1531.332763671875,1497.1583251953125,0.0,2067.197265625,0.9047759771347046,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208496332168579,0.270798921585083,0.2487397193908691,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097285628318787,0.3890317976474762,0.3735021352767944,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376032114028931,0.5213695168495178,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259588837623596,0.277118057012558,0.2679433226585388,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864659547805786,0.1455300748348236,0.6812564134597778,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241364240646362,1.0,1.0,0.0,1.0,-2.512437105178833,2.5124318599700928,5.077445166534744e-06,1.9417182207107544,0.8981423377990723,0.8981423377990723,0.0,175.0340576171875,163.0,27302.216796875,0.0,1654.9683837890625,1.0,282.10577392578125,283.87890625,290.2930908203125,292.4333801269531,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433685064315796,1.0,0.0,0.0,3.645551204681397,3.6455752849578857,8.867878023011144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4486.7978515625,0.0,1528.7779541015625,1497.1583251953125,0.0,1968.3594970703125,0.9043758511543274,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204093337059021,0.269703596830368,0.2476020753383636,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091956377029419,0.3873678743839264,0.3717751801013946,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363698124885559,0.519993782043457,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331111907959,0.2758440971374511,0.2666113376617431,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853345990180969,0.1444830596446991,0.6761141419410706,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219546556472778,1.0,1.0,0.0,1.0,-2.499558925628662,2.499553918838501,5.025489826948615e-06,1.9317352771759035,0.8986665606498718,0.8986665606498718,0.0,173.9022674560547,166.0,27105.083984375,0.0,1632.4205322265625,1.0,282.14215087890625,283.9170227050781,290.27618408203125,292.43194580078125,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351393699645996,1.0,0.0,0.0,3.646056652069092,3.646080493927002,8.870336500876874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4272.68310546875,0.0,1528.870849609375,1497.1583251953125,0.0,1898.326171875,0.9044135212898254,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194057106971741,0.2680427134037018,0.2458986043930053,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.807759702205658,0.3845433592796325,0.3688786327838897,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345412015914917,0.5187010169029236,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091728210449,0.273688405752182,0.2643863558769226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828555822372437,0.1426527947187423,0.6671988368034363,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187980532646179,1.0,1.0,0.0,1.0,-2.479086875915528,2.479081869125366,4.9435220716986805e-06,1.9158979654312127,0.903318166732788,0.903318166732788,0.0,172.5673065185547,169.0,26218.29296875,0.0,1598.9344482421875,1.0,282.4417724609375,284.1548767089844,290.2406616210937,292.3019104003906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138617038726807,1.0,0.0,0.0,3.653207063674927,3.653231143951416,8.905163326744514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4691.236328125,0.0,1535.148193359375,1497.1583251953125,0.0,1721.8170166015625,0.9058664441108704,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194057106971741,0.2680427134037018,0.2458986043930053,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.807759702205658,0.3845433592796325,0.3688786327838897,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345412015914917,0.5187010169029236,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091728210449,0.273688405752182,0.2643863558769226,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828555822372437,0.1426527947187423,0.6671988368034363,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187980532646179,1.0,1.0,0.0,1.0,-2.479086875915528,2.479081869125366,4.9435220716986805e-06,1.9158979654312127,0.903318166732788,0.903318166732788,0.0,172.5673065185547,169.0,26218.29296875,0.0,1598.9344482421875,1.0,282.4417724609375,284.1548767089844,290.2406616210937,292.3019104003906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138617038726807,1.0,0.0,0.0,3.653207063674927,3.653231143951416,8.905163326744514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4691.236328125,0.0,1535.148193359375,1497.1583251953125,0.0,1721.8170166015625,0.9058664441108704,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166551947593689,0.2651567757129669,0.2437900751829147,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044369220733643,0.3806232213973999,0.3656626939773559,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293853402137756,0.5204599499702454,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.270757794380188,0.2619775831699371,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789819359779358,0.1404320001602172,0.6583170890808105,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169909000396729,1.0,1.0,0.0,1.0,-2.4612414836883545,2.4612367153167725,4.872882527706679e-06,1.902221918106079,0.9012138843536376,0.9012138843536376,0.0,172.88304138183594,172.0,26536.244140625,0.0,1576.3125,1.0,282.1577453613281,283.8970031738281,290.3418884277344,292.5157165527344,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726032555103302,1.0,0.0,0.0,3.655773639678955,3.655797719955444,8.917679679143475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4776.18896484375,0.0,1539.3260498046875,1497.1583251953125,0.0,1821.938720703125,0.9065256118774414,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166551947593689,0.2651567757129669,0.2437900751829147,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044369220733643,0.3806232213973999,0.3656626939773559,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293853402137756,0.5204599499702454,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721281886100769,0.270757794380188,0.2619775831699371,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789819359779358,0.1404320001602172,0.6583170890808105,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169909000396729,1.0,1.0,0.0,1.0,-2.4612414836883545,2.4612367153167725,4.872882527706679e-06,1.902221918106079,0.9012138843536376,0.9012138843536376,0.0,172.88304138183594,172.0,26536.244140625,0.0,1576.3125,1.0,282.1577453613281,283.8970031738281,290.3418884277344,292.5157165527344,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726032555103302,1.0,0.0,0.0,3.655773639678955,3.655797719955444,8.917679679143475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4776.18896484375,0.0,1539.3260498046875,1497.1583251953125,0.0,1821.938720703125,0.9065256118774414,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110255360603333,0.2609511613845825,0.2403566688299179,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983108758926392,0.3753642141819,0.3610824644565582,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200320601463318,0.5255365967750549,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667709589004516,0.2585406303405761,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724016427993774,0.1374155133962631,0.6461334824562073,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156930088996887,1.0,1.0,0.0,1.0,-2.4389498233795166,2.4389450550079346,4.785287273989525e-06,1.885091543197632,0.8953696489334106,0.8953696489334106,0.0,174.76478576660156,160.0,26809.224609375,0.0,1554.5877685546875,1.0,281.8581848144531,283.6194763183594,290.33599853515625,292.5682678222656,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416552901268005,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4305.89501953125,0.0,1531.962158203125,1497.1583251953125,0.0,1953.703857421875,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110255360603333,0.2609511613845825,0.2403566688299179,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983108758926392,0.3753642141819,0.3610824644565582,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200320601463318,0.5255365967750549,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419225692749,0.2667709589004516,0.2585406303405761,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724016427993774,0.1374155133962631,0.6461334824562073,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156930088996887,1.0,1.0,0.0,1.0,-2.4389498233795166,2.4389450550079346,4.785287273989525e-06,1.885091543197632,0.8953696489334106,0.8953696489334106,0.0,174.76478576660156,160.0,26809.224609375,0.0,1554.5877685546875,1.0,281.8581848144531,283.6194763183594,290.33599853515625,292.5682678222656,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416552901268005,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4305.89501953125,0.0,1531.962158203125,1497.1583251953125,0.0,1953.703857421875,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092752456665039,0.2591436207294464,0.2384987473487854,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965813279151917,0.3729660809040069,0.3586027324199676,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156325221061707,0.5252367854118347,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144441604614258,0.264905720949173,0.2566277682781219,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699440240859985,0.135884627699852,0.6389696002006531,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130314826965332,1.0,1.0,0.0,1.0,-2.422482252120972,2.4224774837493896,4.721184723166516e-06,1.87247896194458,0.8956630825996399,0.8956630825996399,0.0,174.0847930908203,160.0,26057.275390625,0.0,1530.1668701171875,1.0,282.1012268066406,283.7921142578125,290.2239074707031,292.287841796875,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327123284339905,1.0,0.0,0.0,3.642582654953003,3.642606735229492,8.853441499923065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4397.6025390625,0.0,1526.5623779296875,1497.1583251953125,0.0,1877.850341796875,0.9038121104240416,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.709136426448822,0.2578141391277313,0.2370881289243698,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964776158332825,0.3710164129734039,0.3565477728843689,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125683069229126,0.52242511510849,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142122387886047,0.2633726894855499,0.2550016939640045,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687696933746338,0.1345512419939041,0.6323457360267639,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095757842063904,1.0,1.0,0.0,1.0,-2.4050302505493164,2.405025720596313,4.6535251385648735e-06,1.8589985370635984,0.8955182433128357,0.8955182433128357,0.0,172.08395385742188,148.0,25819.96875,0.0,1499.3338623046875,1.0,282.1422424316406,283.8357238769531,290.1845397949219,292.25994873046875,293.1499938964844,293.1499938964844,282.45001220703125,36156.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241765856742859,1.0,0.0,0.0,3.640373945236206,3.640397787094116,8.842707757139578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4186.71630859375,0.0,1523.653076171875,1497.1583251953125,0.0,1806.521484375,0.9032415151596068,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118411660194397,0.2558830082416534,0.2349523901939392,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.799378514289856,0.3678540587425232,0.3531415462493896,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094967603683472,0.5119802951812744,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.2608913481235504,0.2522741854190826,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691859126091003,0.1323660463094711,0.6208139657974243,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008527636528015,1.0,1.0,0.0,1.0,-2.368695020675659,2.368690490722656,4.514241027209209e-06,1.8309078216552728,0.8985539674758911,0.8985539674758911,0.0,165.64295959472656,136.0,24818.017578125,0.0,1427.1484375,1.0,282.44171142578125,284.06884765625,290.1270751953125,292.09454345703125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007710933685303,1.0,0.0,0.0,3.641611814498901,3.641635894775391,8.848723496157618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4107.51904296875,0.0,1523.4580078125,1497.1583251953125,0.0,1616.8438720703125,0.9033811092376708,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118411660194397,0.2558830082416534,0.2349523901939392,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.799378514289856,0.3678540587425232,0.3531415462493896,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094967603683472,0.5119802951812744,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716411828994751,0.2608913481235504,0.2522741854190826,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691859126091003,0.1323660463094711,0.6208139657974243,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008527636528015,1.0,1.0,0.0,1.0,-2.368695020675659,2.368690490722656,4.514241027209209e-06,1.8309078216552728,0.8985539674758911,0.8985539674758911,0.0,165.64295959472656,136.0,24818.017578125,0.0,1427.1484375,1.0,282.44171142578125,284.06884765625,290.1270751953125,292.09454345703125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007710933685303,1.0,0.0,0.0,3.641611814498901,3.641635894775391,8.848723496157618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4107.51904296875,0.0,1523.4580078125,1497.1583251953125,0.0,1616.8438720703125,0.9033811092376708,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171828150749207,0.0,0.2333365380764007,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053311109542847,0.0,0.350319892168045,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045089721679,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418747901917,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725666284561157,0.0,0.6114881038665771,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331458568572998,2.331454277038574,4.373745923658134e-06,1.8020936250686648,0.0,0.0,0.0,157.08311462402344,60.0,23830.529296875,0.0,1347.33935546875,0.0,282.7417297363281,284.2997741699219,290.1113586425781,291.99468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35698.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652101516723633,3.652125358581543,8.899773433768132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1533.2493896484375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171828150749207,0.0,0.2333365380764007,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053311109542847,0.0,0.350319892168045,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045089721679,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418747901917,0.0,0.2500163912773132,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725666284561157,0.0,0.6114881038665771,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331458568572998,2.331454277038574,4.373745923658134e-06,1.8020936250686648,0.0,0.0,0.0,157.08311462402344,60.0,23830.529296875,0.0,1347.33935546875,0.0,282.7417297363281,284.2997741699219,290.1113586425781,291.99468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35698.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652101516723633,3.652125358581543,8.899773433768132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1533.2493896484375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0009260644437745,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.000975192640908,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.3562170565128326,0.0,0.0007202745764516,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0009751906036399,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0046258415095508,285.3347473144531,294.1499938964844,295.3168640136719,287.1830749511719,295.3427429199219,296.8141784667969,284.3954772949219,0.0,0.0,0.7535398602485657,0.7535398602485657,0.2464601397514343,1.0,-0.0098688984289765,0.0099435783922672,-7.4680385296233e-05,-0.0124085927382111,0.0,0.0,0.0,-0.051955085247755,60.0,1169.5123291015625,-0.0,-6.640439096372575e-06,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.760818461636816e-16,6.76723050104753e-16,5.5705767494044736e-21,8.145622441531677e-14,8.145586527334715e-14,3.602048191747716e-19,0.0,0.0,-0.0,0.0,0.0,5.066451460062171e-27,5.527783049002933e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0009277141653001,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0013602876570075,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0007916531758382,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0009924558689817,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0026058552321046,285.33172607421875,294.1499938964844,295.2962646484375,287.172607421875,295.34039306640625,296.6915588378906,284.123291015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091900927945971,0.0090836910530924,0.0001064022362697,-0.0128407264128327,0.0,0.0,0.0,-0.0488709770143032,60.0,578.6370849609375,-0.0,-4.379873189463979e-06,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0987505025936063e-28,3.660435452329505e-28,4.174022453329192e-31,2.557169099908428e-18,2.5553511637171897e-18,1.8177952312609844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001215207812492,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.000139980649692,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001388886594213,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001284535828744,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.00054345454555,285.3290710449219,294.1499938964844,295.2694702148437,287.1585693359375,295.33135986328125,296.4873962402344,283.9754333496094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012768207816407,0.0031440497841686,-0.0018672290025278,-0.0164931192994117,0.0,0.0,0.0,-0.0087905526161193,60.0,228.6453094482422,-0.0,-1.1292801360696104e-07,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.628448434329968e-36,-4.856575286422991e-36,-1.0599227868653208e-36,9.186831865108015e-21,7.544954281785547e-21,1.6418778862450546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,9.59566023084335e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001013233049889,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.565310806967318e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001010581036098,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004778571019414,285.3280334472656,294.1499938964844,295.2427673339844,287.14410400390625,295.33062744140625,296.3007507324219,283.9349060058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224875295534,0.0008187596104107,0.0002037279191426,-0.0185409411787986,0.0,0.0,0.0,-0.0084100402891635,60.0,88.40586853027344,-0.0,-7.126802614720873e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1061515918802e-42,-2.5853956666792878e-42,-1.3536543165377733e-42,-5.6167316504390845e-21,-2.8812063886866176e-21,-2.735525261752468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.530516399536282e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001003642755676,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.413791172439232e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001003610595944,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004760477168019,285.32696533203125,294.1499938964844,295.21612548828125,287.1292419433594,295.3297119140625,296.1394958496094,283.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154652409255,3.6437551642620753e-08,0.0010154288029298,-0.0191820003092288,0.0,0.0,0.0,-0.0086218900978565,60.0,36.97393798828125,-0.0,-7.032859627997824e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7196114313318004e-21,-2.860630270949361e-21,-2.8589809584340484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.52548871282488e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001003083743853,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,7.40878822398372e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001003079960355,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004758122959174,285.3258361816406,294.1499938964844,295.1895446777344,287.11395263671875,295.3285522460937,295.9996032714844,283.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.432092666625977,-0.0,-7.025455062148468e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7207605176807815e-21,-2.860399645885998e-21,-2.8603608717947844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.519053855910896e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002405333565,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,7.403756171697751e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001002402350422,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0004754912806674,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3255920410156,295.77001953125,284.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.148026466369627,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.860393991331029e-21,-2.8603937893826375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.519053855910896e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002405333565,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,7.403756171697751e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001002402350422,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0004754912806674,285.3233642578125,294.1499938964844,295.13653564453125,287.0822448730469,295.3255920410156,295.77001953125,284.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.148026466369627,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.860393991331029e-21,-2.8603937893826375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.515398414805532e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001002020362648,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002017379505,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0004753087705466,285.32061767578125,294.1499938964844,295.0837097167969,287.0491027832031,295.3217163085937,295.5902099609375,284.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873630046844482,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603937893826375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.515398414805532e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001002020362648,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002017379505,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0004753087705466,285.32061767578125,294.1499938964844,295.0837097167969,287.0491027832031,295.3217163085937,295.5902099609375,284.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873630046844482,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603937893826375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.514070552540944e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001001880445983,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.00010018775356,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0004752424720209,285.317626953125,294.1499938964844,295.03106689453125,287.01470947265625,295.31695556640625,295.44549560546875,284.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.653637886047363,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.514070552540944e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001001880445983,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.00010018775356,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0004752424720209,285.317626953125,294.1499938964844,295.03106689453125,287.01470947265625,295.31695556640625,295.44549560546875,284.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.653637886047363,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.51463371166028e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001001939745037,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001001936834654,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0004752706736326,285.3143920898437,294.1499938964844,294.9785461425781,286.9791259765625,295.3113708496094,295.3258056640625,284.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.564611911773682,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.51463371166028e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001001939745037,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001001936834654,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0004752706736326,285.3143920898437,294.1499938964844,294.9785461425781,286.9791259765625,295.3113708496094,295.3258056640625,284.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.564611911773682,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.515489364275707e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0001002029821393,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.400981121463701e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.000100202691101,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0004753134562633,285.3127136230469,294.1499938964844,294.95233154296875,286.9609375,295.3082275390625,295.2731018066406,284.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503693666421896e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.52830171585083,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,9.516653517493978e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001002152421278,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.401886978186667e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001002149510895,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0004753716348204,285.3109741210937,294.1499938964844,294.9261474609375,286.9425048828125,295.3049011230469,295.22418212890625,284.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493594646453857,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
