time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.51969195739366e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001002472345135,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,7.404249481623992e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002469507511,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004755234695039,285.3073425292969,294.1499938964844,294.87384033203125,286.90496826171875,295.2976379394531,295.13555908203125,284.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426918506622314,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.51969195739366e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001002472345135,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,7.404249481623992e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002469507511,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004755234695039,285.3073425292969,294.1499938964844,294.87384033203125,286.90496826171875,295.2976379394531,295.13555908203125,284.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426918506622314,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.523317567072807e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001002854114631,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.407068915199488e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001002851277007,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004757046408485,285.3035888671875,294.1499938964844,294.82159423828125,286.8666687011719,295.28955078125,295.056396484375,284.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3627543449401855,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.523317567072807e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001002854114631,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.407068915199488e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001002851277007,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004757046408485,285.3035888671875,294.1499938964844,294.82159423828125,286.8666687011719,295.28955078125,295.056396484375,284.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3627543449401855,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.527111251372844e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001003253491944,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.410018588416278e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.000100325072708,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0004758941940963,285.2996520996094,294.1499938964844,294.7694091796875,286.8276672363281,295.2806701660156,294.98419189453125,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300521373748779,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.527111251372844e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001003253491944,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.410018588416278e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.000100325072708,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0004758941940963,285.2996520996094,294.1499938964844,294.7694091796875,286.8276672363281,295.2806701660156,294.98419189453125,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300521373748779,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.530678653391078e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001003629149636,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.412792911054567e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001003626457531,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004760724550578,285.2955627441406,294.1499938964844,294.7171936035156,286.78814697265625,295.27099609375,294.9171142578125,284.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239814281463623,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.530678653391078e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001003629149636,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.412792911054567e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001003626457531,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004760724550578,285.2955627441406,294.1499938964844,294.7171936035156,286.78814697265625,295.27099609375,294.9171142578125,284.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239814281463623,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.532266267342492e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001003796351142,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.414027641061693e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001003793659037,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0004761517920996,285.2934875488281,294.1499938964844,294.69110107421875,286.7682189941406,295.265869140625,294.88507080078125,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209921360015869,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.533671982353552e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.000100394434412,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,7.415120489895344e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001003941652015,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0004762220487464,285.2913818359375,294.1499938964844,294.6649780273437,286.7481994628906,295.26055908203125,294.8538513183594,284.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180280208587647,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.535813296679407e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001004169826046,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001004167133942,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.000476329063531,285.287109375,294.1499938964844,294.6127319335937,286.7079467773437,295.2493591308594,294.7934265136719,284.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121604919433594,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.535813296679407e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001004169826046,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001004167133942,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.000476329063531,285.287109375,294.1499938964844,294.6127319335937,286.7079467773437,295.2493591308594,294.7934265136719,284.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121604919433594,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.536916331853718e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.000100428587757,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004283258225,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0004763841861858,285.2827453613281,294.1499938964844,294.5604248046875,286.66748046875,295.2374267578125,294.735107421875,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063545227050781,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.536916331853718e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.000100428587757,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004283258225,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0004763841861858,285.2827453613281,294.1499938964844,294.5604248046875,286.66748046875,295.2374267578125,294.735107421875,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063545227050781,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.536914149066432e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001004285659291,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.417640881612897e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001004283112706,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.000476384157082,285.2782897949219,294.1499938964844,294.50799560546875,286.626953125,295.2247619628906,294.6784362792969,284.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005934238433838,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.536914149066432e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001004285659291,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.417640881612897e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001004283112706,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.000476384157082,285.2782897949219,294.1499938964844,294.50799560546875,286.626953125,295.2247619628906,294.6784362792969,284.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005934238433838,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.535878780297936e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001004176592687,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,7.416835433105007e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004174046101,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000476332497783,285.2737731933594,294.1499938964844,294.4554748535156,286.58648681640625,295.2113952636719,294.6229858398437,284.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948698043823242,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.535878780297936e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001004176592687,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,7.416835433105007e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004174046101,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000476332497783,285.2737731933594,294.1499938964844,294.4554748535156,286.58648681640625,295.2113952636719,294.6229858398437,284.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948698043823242,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.535036224406213e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001004087826004,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.416179141728207e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001004085279419,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0004762904136441,285.271484375,294.1499938964844,294.4291687011719,286.5662841796875,295.2044372558594,294.5956115722656,284.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920226573944092,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.534027049085124e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001003981524263,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.415394065901637e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001003979050437,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0004762400349136,285.2691955566406,294.1499938964844,294.4028015136719,286.546142578125,295.19732666015625,294.5684509277344,284.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891867637634277,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.531667456030846e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.000100373305031,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.413558341795579e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001003730576485,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004761222517117,285.2645874023437,294.1499938964844,294.3499450683594,286.506103515625,295.1825256347656,294.5145874023437,284.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835560321807861,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.531667456030846e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.000100373305031,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.413558341795579e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001003730576485,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004761222517117,285.2645874023437,294.1499938964844,294.3499450683594,286.506103515625,295.1825256347656,294.5145874023437,284.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835560321807861,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.528942609904334e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001003446086542,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001003443612717,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004759861913044,285.25994873046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1670837402344,294.461181640625,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779866695404053,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.528942609904334e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001003446086542,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001003443612717,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004759861913044,285.25994873046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1670837402344,294.461181640625,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779866695404053,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.52591872191988e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001003127617877,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.409086538245901e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001003125216811,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0004758352006319,285.2552795410156,294.1499938964844,294.24365234375,286.42724609375,295.15093994140625,294.4080810546875,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724782466888428,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.52591872191988e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001003127617877,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.409086538245901e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001003125216811,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0004758352006319,285.2552795410156,294.1499938964844,294.24365234375,286.42724609375,295.15093994140625,294.4080810546875,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724782466888428,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.522667824057862e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001002785211312,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0001002782810246,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004756728594657,285.2506103515625,294.1499938964844,294.19012451171875,286.3887023925781,295.1341552734375,294.35516357421875,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670283317565918,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.522667824057862e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001002785211312,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0001002782810246,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004756728594657,285.2506103515625,294.1499938964844,294.19012451171875,286.3887023925781,295.1341552734375,294.35516357421875,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670283317565918,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.520977619104087e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001002607241389,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.405241922242567e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001002604840323,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004755884292535,285.2482604980469,294.1499938964844,294.16326904296875,286.3696594238281,295.1255187988281,294.3287658691406,284.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643246173858643,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.519253217149526e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001002425633487,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,7.403900963254273e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001002423232421,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.000475502340123,285.24591064453125,294.1499938964844,294.1363525390625,286.350830078125,295.11669921875,294.3023376464844,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616346836090088,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.515722194919364e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002053832053,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,7.401154289254919e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001002051430987,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0004753260291181,285.2412109375,294.1499938964844,294.082275390625,286.3138122558594,295.0986022949219,294.2494812011719,284.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.56294059753418,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.515722194919364e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002053832053,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,7.401154289254919e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001002051430987,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0004753260291181,285.2412109375,294.1499938964844,294.082275390625,286.3138122558594,295.0986022949219,294.2494812011719,284.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.56294059753418,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.5120987680275e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001001672208076,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,7.398335583275184e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001001669879769,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004751450615003,285.2365417480469,294.1499938964844,294.0278625488281,286.2777099609375,295.0798645019531,294.196533203125,284.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510022163391113,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.5120987680275e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001001672208076,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,7.398335583275184e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001001669879769,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004751450615003,285.2365417480469,294.1499938964844,294.0278625488281,286.2777099609375,295.0798645019531,294.196533203125,284.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510022163391113,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.508377843303606e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001001280324999,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001001278069452,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004749592626467,285.2318725585937,294.1499938964844,293.9730834960937,286.2426452636719,295.0604858398437,294.1434631347656,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457529067993164,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.508377843303606e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001001280324999,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001001278069452,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004749592626467,285.2318725585937,294.1499938964844,293.9730834960937,286.2426452636719,295.0604858398437,294.1434631347656,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457529067993164,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.504529589321464e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.000100087505416,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001000872798613,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004747670900542,285.2272033691406,294.1499938964844,293.9179382324219,286.208740234375,295.0404663085937,294.0902099609375,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405389785766602,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.504529589321464e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.000100087505416,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001000872798613,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004747670900542,285.2272033691406,294.1499938964844,293.9179382324219,286.208740234375,295.0404663085937,294.0902099609375,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405389785766602,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.502543252892792e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001000665870378,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.390902464976534e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001000663687591,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004746679042,285.2248840332031,294.1499938964844,293.8902282714844,286.1922302246094,295.0302429199219,294.0635070800781,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379427909851074,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
