time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.50050598476082e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001000451302388,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.389317033812404e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001000449119601,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004745661281049,285.2225646972656,294.1499938964844,293.8623962402344,286.1760559082031,295.01983642578125,294.0367431640625,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353521347045898,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.49624736676924e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001000002812361,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001000000629574,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004743534373119,285.2179870605469,294.1499938964844,293.8064270019531,286.1447448730469,294.99859619140625,293.9830322265625,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30182695388794,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.49624736676924e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001000002812361,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001000000629574,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004743534373119,285.2179870605469,294.1499938964844,293.8064270019531,286.1447448730469,294.99859619140625,293.9830322265625,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30182695388794,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.491694072494285e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.9952332675457e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.382462354144081e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004741260490845,285.2134094238281,294.1499938964844,293.75,286.1148376464844,294.9767150878906,293.9290466308594,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179214999079704,0.0,0.0,0.0,-0.0083834575489163,60.0,6.250218868255615,-0.0,-6.975025712563365e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.491694072494285e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.9952332675457e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.382462354144081e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004741260490845,285.2134094238281,294.1499938964844,293.75,286.1148376464844,294.9767150878906,293.9290466308594,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179214999079704,0.0,0.0,0.0,-0.0083834575489163,60.0,6.250218868255615,-0.0,-6.975025712563365e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.487334318691865e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.99064213829115e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.379071757895872e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.990620310418308e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004739083233289,285.2088623046875,294.1499938964844,293.6933288574219,286.0859680175781,294.9542236328125,293.8747863769531,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.198802947998047,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.487334318691865e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.99064213829115e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.379071757895872e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.990620310418308e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004739083233289,285.2088623046875,294.1499938964844,293.6933288574219,286.0859680175781,294.9542236328125,293.8747863769531,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.198802947998047,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.483641770202668e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.986753138946368e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.986732038669288e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004737239505629,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.93115234375,293.8202819824219,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148115158081055,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.483641770202668e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.986753138946368e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.986732038669288e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004737239505629,285.204345703125,294.1499938964844,293.6366577148437,286.0575256347656,294.93115234375,293.8202819824219,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148115158081055,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.482025052420796e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.98505056486465e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.3749411967583e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.985029464587568e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004736431874334,285.2021179199219,294.1499938964844,293.6083374023437,286.0434875488281,294.9193725585937,293.7929382324219,284.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123088836669922,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,9.480553126195446e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.983500058297068e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.373795961029828e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.983479685615748e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004735696711577,285.19989013671875,294.1499938964844,293.5799865722656,286.029541015625,294.907470703125,293.7655334472656,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098267555236816,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.478029096499084e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.980842150980608e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.980821778299288e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004734436515718,285.19549560546875,294.1499938964844,293.5233459472656,286.0019836425781,294.8832092285156,293.7105407714844,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0492095947265625,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.478029096499084e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.980842150980608e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.980821778299288e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004734436515718,285.19549560546875,294.1499938964844,293.5233459472656,286.0019836425781,294.8832092285156,293.7105407714844,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0492095947265625,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.47604639804922e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.978753951145336e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.978733578464016e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0004733446694444,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8583679199219,293.6553649902344,284.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000894546508789,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.47604639804922e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.978753951145336e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.978733578464016e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0004733446694444,285.19110107421875,294.1499938964844,293.4666748046875,285.97479248046875,294.8583679199219,293.6553649902344,284.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.000894546508789,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.474586113356054e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.977215813705698e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.97719616862014e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004732717643491,285.1867980957031,294.1499938964844,293.4100036621094,285.9479675292969,294.8329772949219,293.5999450683594,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953269481658936,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.474586113356054e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.977215813705698e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.97719616862014e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004732717643491,285.1867980957031,294.1499938964844,293.4100036621094,285.9479675292969,294.8329772949219,293.5999450683594,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953269481658936,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.473623504163696e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.976202272810042e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.976182627724484e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004732237430289,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8070068359375,293.5443420410156,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.90629768371582,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.473623504163696e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.976202272810042e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.976182627724484e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004732237430289,285.1825256347656,294.1499938964844,293.35333251953125,285.9214782714844,294.8070068359375,293.5443420410156,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.90629768371582,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.473319369135424e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975881403079256e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.368168007815257e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.975861757993698e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004732085508294,285.180419921875,294.1499938964844,293.32501220703125,285.9083557128906,294.7938232421875,293.5164489746094,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.8830389976501465,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.473125101067126e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.975676948670298e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.368016667896882e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.97565730358474e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004731988883577,285.1783142089844,294.1499938964844,293.2966613769531,285.89532470703125,294.780517578125,293.488525390625,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859923839569092,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.4730406999588e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.975588181987403e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.975568536901848e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004731946974061,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7534484863281,293.4325256347656,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.81410026550293,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.4730406999588e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.975588181987403e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.975568536901848e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004731946974061,285.17413330078125,294.1499938964844,293.239990234375,285.8694152832031,294.7534484863281,293.4325256347656,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.81410026550293,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.473304089624436e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.975865395972504e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.975846478482708e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0004732079105451,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.72589111328125,293.3763427734375,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.768767833709717,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.473304089624436e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.975865395972504e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.975846478482708e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0004732079105451,285.1700439453125,294.1499938964844,293.1833190917969,285.8437805175781,294.72589111328125,293.3763427734375,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.768767833709717,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.473836689721792e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.976425644708796e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.976406727219e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004732345114462,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.6977844238281,293.32000732421875,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723860740661621,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.473836689721792e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.976425644708796e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.976406727219e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004732345114462,285.1659851074219,294.1499938964844,293.1266784667969,285.8183898925781,294.6977844238281,293.32000732421875,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.723860740661621,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.474519902141763e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.97714523691684e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.369100057985634e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.977126319427045e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004732687084469,285.1619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6691589355469,293.2635192871094,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672573816577e-09,0.0010095933685079,-0.0173559132963418,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679303646087647,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.474519902141763e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.97714523691684e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.369100057985634e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.977126319427045e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004732687084469,285.1619873046875,294.1499938964844,293.07000732421875,285.7931823730469,294.6691589355469,293.2635192871094,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672573816577e-09,0.0010095933685079,-0.0173559132963418,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679303646087647,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.47480511968024e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.977445006370544e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.369321974692866e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.977426816476508e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004732829693239,285.1600341796875,294.1499938964844,293.0416564941406,285.7806701660156,294.6546630859375,293.2352600097656,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.6571149826049805,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.474960097577424e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.977608715416864e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.3694420279935e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.977589797927068e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0004732907400466,285.1580810546875,294.1499938964844,293.0133361816406,285.7681579589844,294.6400451660156,293.2069396972656,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.634937286376953,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.47465596254915e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.977287845686078e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004732756060548,285.1542053222656,294.1499938964844,292.9566650390625,285.7433166503906,294.61041259765625,293.1503295898437,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590473651885986,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.47465596254915e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.977287845686078e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004732756060548,285.1542053222656,294.1499938964844,292.9566650390625,285.7433166503906,294.61041259765625,293.1503295898437,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590473651885986,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.473259706282988e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.975817374652252e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.975799184758216e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004732059023808,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.580322265625,293.09381103515625,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545660972595215,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.473259706282988e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.975817374652252e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.368119258899242e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.975799184758216e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004732059023808,285.1504211425781,294.1499938964844,292.8999938964844,285.7185974121094,294.580322265625,293.09381103515625,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545660972595215,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.47058288147673e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.972998668672516e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.97298047877848e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004730722284875,285.14666748046875,294.1499938964844,292.84332275390625,285.6940002441406,294.5497436523437,293.0374450683594,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500340938568115,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.47058288147673e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.972998668672516e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.97298047877848e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004730722284875,285.14666748046875,294.1499938964844,292.84332275390625,285.6940002441406,294.5497436523437,293.0374450683594,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500340938568115,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.46659638429992e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.968799713533372e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.362935866694897e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.968782251235098e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0004728731000795,285.1430053710937,294.1499938964844,292.7866516113281,285.66949462890625,294.5187072753906,292.9813232421875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454465389251709,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.46659638429992e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.968799713533372e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.362935866694897e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.968782251235098e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0004728731000795,285.1430053710937,294.1499938964844,292.7866516113281,285.66949462890625,294.5187072753906,292.9813232421875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454465389251709,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
