time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.464120375923812e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.966192010324448e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,7.361009920714423e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.966175275621936e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004727494379039,285.14117431640625,294.1499938964844,292.7583312988281,285.6572570800781,294.5030212402344,292.9533996582031,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856298195856425e-09,0.0010084786918014,-0.0170144215226173,0.0,0.0,0.0,-0.0082117775455117,60.0,5.431296348571777,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.461396984988824e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.963323827832936e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,7.358891161857173e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.963307093130425e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0004726134066004,285.139404296875,294.1499938964844,292.7300109863281,285.6450500488281,294.4872131347656,292.9255676269531,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822291176433737e-09,0.0010081880027428,-0.0169253442436456,0.0,0.0,0.0,-0.0081949196755886,60.0,5.408019065856934,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.455200051888824e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.956798021448776e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.956781286746264e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004723039164673,285.1358642578125,294.1499938964844,292.67333984375,285.6206359863281,294.4552917480469,292.8701477050781,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361146450042725,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.455200051888824e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.956798021448776e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.956781286746264e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004723039164673,285.1358642578125,294.1499938964844,292.67333984375,285.6206359863281,294.4552917480469,292.8701477050781,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361146450042725,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.448271157452837e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.949502418749034e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.949485684046522e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004719578719232,285.13238525390625,294.1499938964844,292.6166687011719,285.59625244140625,294.4229736328125,292.8150634765625,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313959121704102,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.448271157452837e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.949502418749034e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.949485684046522e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004719578719232,285.13238525390625,294.1499938964844,292.6166687011719,285.59625244140625,294.4229736328125,292.8150634765625,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.313959121704102,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.4409377197735e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.94177971733734e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.342977914959192e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.941762982634827e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.000471591571113,285.1289978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.39019775390625,292.7603454589844,284.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266627788543701,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.4409377197735e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.94177971733734e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.342977914959192e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.941762982634827e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.000471591571113,285.1289978027344,294.1499938964844,292.5599975585937,285.5718688964844,294.39019775390625,292.7603454589844,284.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266627788543701,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.433545346837492e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.933993715094402e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.933977707987653e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000471222330816,285.12567138671875,294.1499938964844,292.5033264160156,285.5474548339844,294.3570556640625,292.7059020996094,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.2193379402160645,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.433545346837492e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.933993715094402e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.933977707987653e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000471222330816,285.12567138671875,294.1499938964844,292.5033264160156,285.5474548339844,294.3570556640625,292.7059020996094,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.2193379402160645,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.429950296180324e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.930208761943504e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,7.334431575145572e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.930192027240992e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004710427601821,285.1240234375,294.1499938964844,292.4750061035156,285.53521728515625,294.3403015136719,292.67877197265625,284.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298668611684215e-09,0.0010048323310911,-0.0158974193036556,0.0,0.0,0.0,-0.0080003775656223,60.0,5.195774078369141,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.426443284610286e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.926515485858543e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.331703091040254e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.926498751156032e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004708675842266,285.1224060058594,294.1499938964844,292.4466552734375,285.5229797363281,294.323486328125,292.6517028808594,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386102313626907e-09,0.0010044580558314,-0.0157827790826559,0.0,0.0,0.0,-0.007978681474924,60.0,5.172276496887207,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.419974230695516e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.919703006744383e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.919686999637634e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004705445026047,285.1192321777344,294.1499938964844,292.3900146484375,285.4984436035156,294.28955078125,292.5975952148437,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713129788637,0.0,0.0,0.0,-0.0079386616125702,60.0,5.125616550445557,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.419974230695516e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.919703006744383e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.919686999637634e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004705445026047,285.1192321777344,294.1499938964844,292.3900146484375,285.4984436035156,294.28955078125,292.5975952148437,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3053753329711534e-09,0.0010037678293883,-0.0155713129788637,0.0,0.0,0.0,-0.0079386616125702,60.0,5.125616550445557,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.41445687203668e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.913892426993698e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322379678953439e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.913876419886948e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004702689184341,285.1161193847656,294.1499938964844,292.3333435058594,285.47381591796875,294.2552490234375,292.5435485839844,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079516410827637,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.41445687203668e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.913892426993698e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322379678953439e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.913876419886948e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004702689184341,285.1161193847656,294.1499938964844,292.3333435058594,285.47381591796875,294.2552490234375,292.5435485839844,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079516410827637,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.410265920450912e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.909479558700696e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.319120049942285e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.909464279189706e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004700596327893,285.1130676269531,294.1499938964844,292.27667236328125,285.4490966796875,294.22052001953125,292.4894104003906,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184161183142578e-09,0.0010027312673628,-0.0152537869289517,0.0,0.0,0.0,-0.0078785698860883,60.0,5.034192562103272,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.410265920450912e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.909479558700696e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.319120049942285e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.909464279189706e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004700596327893,285.1130676269531,294.1499938964844,292.27667236328125,285.4490966796875,294.22052001953125,292.4894104003906,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184161183142578e-09,0.0010027312673628,-0.0152537869289517,0.0,0.0,0.0,-0.0078785698860883,60.0,5.034192562103272,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.407626203028484e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.906698687700556e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.317066774703562e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.906683408189564e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004699277924373,285.1100769042969,294.1499938964844,292.2200012207031,285.4242248535156,294.1854248046875,292.43505859375,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151141374033386e-09,0.001002448843792,-0.0151672884821891,0.0,0.0,0.0,-0.0078622009605169,60.0,4.989716529846191,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.407626203028484e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.906698687700556e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.317066774703562e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.906683408189564e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004699277924373,285.1100769042969,294.1499938964844,292.2200012207031,285.4242248535156,294.1854248046875,292.43505859375,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151141374033386e-09,0.001002448843792,-0.0151672884821891,0.0,0.0,0.0,-0.0078622009605169,60.0,4.989716529846191,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.406929893884808e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.905965998768806e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.316524715861306e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.905950719257817e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0004698930424638,285.1086120605469,294.1499938964844,292.1916809082031,285.4117126464844,294.1677551269531,292.40777587890625,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142407915632475e-09,0.0010023741051554,-0.0151444114744663,0.0,0.0,0.0,-0.0078578712418675,60.0,4.967823505401611,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.406865865457804e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.905898332362996e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.316474511753768e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.905883052852003e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004698898410424,285.107177734375,294.1499938964844,292.163330078125,285.3992004394531,294.14996337890625,292.3803405761719,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023728245869,6.141545938476156e-09,0.0010023667709901,-0.0151421530172228,0.0,0.0,0.0,-0.0078574437648057,60.0,4.9462571144104,-0.0,-6.850434175476039e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.408289042767136e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.907396452035756e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.317581912502646e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.907381900120528e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.000469960970804,285.10430908203125,294.1499938964844,292.1066589355469,285.3739929199219,294.1141357421875,292.3251647949219,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159162513341698e-09,0.0010025172960013,-0.0151883009821176,0.0,0.0,0.0,-0.0078661767765879,60.0,4.903925895690918,-0.0,-6.852493328324273e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.408289042767136e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.907396452035756e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.317581912502646e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.907381900120528e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.000469960970804,285.10430908203125,294.1499938964844,292.1066589355469,285.3739929199219,294.1141357421875,292.3251647949219,285.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159162513341698e-09,0.0010025172960013,-0.0151883009821176,0.0,0.0,0.0,-0.0078661767765879,60.0,4.903925895690918,-0.0,-6.852493328324273e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.412330837221816e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.911652887240052e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.320725126191974e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.911638335324824e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004701628931798,285.1015319824219,294.1499938964844,292.04998779296875,285.3486022949219,294.0779113769531,292.269287109375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209404546098085e-09,0.0010029468685388,-0.0153199136257171,0.0,0.0,0.0,-0.0078910831362009,60.0,4.8628830909729,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.412330837221816e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.911652887240052e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.320725126191974e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.911638335324824e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004701628931798,285.1015319824219,294.1499938964844,292.04998779296875,285.3486022949219,294.0779113769531,292.269287109375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209404546098085e-09,0.0010029468685388,-0.0153199136257171,0.0,0.0,0.0,-0.0078910831362009,60.0,4.8628830909729,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.420319111086428e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.92006462183781e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.326938066398725e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.92005006992258e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.000470561964903,285.09881591796875,294.1499938964844,291.9930114746094,285.3231201171875,294.0412902832031,292.2125244140625,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088201329719595e-09,0.0010037968168035,-0.0155803365632891,0.0,0.0,0.0,-0.0079403668642044,60.0,4.823406219482422,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.420319111086428e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.92006462183781e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.326938066398725e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.92005006992258e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.000470561964903,285.09881591796875,294.1499938964844,291.9930114746094,285.3231201171875,294.0412902832031,292.2125244140625,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088201329719595e-09,0.0010037968168035,-0.0155803365632891,0.0,0.0,0.0,-0.0079403668642044,60.0,4.823406219482422,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.43456616369076e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.935066918842494e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.935052366927266e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004712736408691,285.0961608886719,294.1499938964844,291.9354248046875,285.29766845703125,294.0042724609375,292.154296875,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.7862653732299805,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.43456616369076e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.935066918842494e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.935052366927266e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004712736408691,285.0961608886719,294.1499938964844,291.9354248046875,285.29766845703125,294.0042724609375,292.154296875,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.7862653732299805,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.443835006095468e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.944827615981922e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.345227641053498e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.944813064066692e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004717366537079,285.0948486328125,294.1499938964844,291.90643310546875,285.28497314453125,293.985595703125,292.12451171875,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855330452322,60.0,4.76863956451416,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.454776591155678e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.956349822459742e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.353737601079047e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.956335270544514e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004722832236438,285.09356689453125,294.1499938964844,291.8772888183594,285.27227783203125,293.9668273925781,292.09423828125,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737922664257212e-09,0.0010074655292555,-0.0167043525725603,0.0,0.0,0.0,-0.0081530893221497,60.0,4.751646995544434,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.4814742624294e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.984463395085186e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.374501728918403e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.984448843169956e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004736168484669,285.0910339355469,294.1499938964844,291.8187255859375,285.2469482421875,293.9289245605469,292.0321044921875,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704575527713595e-09,0.0010103089734911,-0.0175753701478242,0.0,0.0,0.0,-0.0083179399371147,60.0,4.719640254974365,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.4814742624294e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.984463395085186e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.374501728918403e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.984448843169956e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004736168484669,285.0910339355469,294.1499938964844,291.8187255859375,285.2469482421875,293.9289245605469,292.0321044921875,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704575527713595e-09,0.0010103089734911,-0.0175753701478242,0.0,0.0,0.0,-0.0083179399371147,60.0,4.719640254974365,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.514566045254468e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001001931086648,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001001929631456,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004752698878291,285.08856201171875,294.1499938964844,291.7597351074219,285.2216491699219,293.8905029296875,291.9674377441406,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482666930513915e-09,0.0010138335637748,-0.018655028194189,0.0,0.0,0.0,-0.0085222898051142,60.0,4.690530300140381,-0.0,-7.008098634742056e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.514566045254468e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001001931086648,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001001929631456,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004752698878291,285.08856201171875,294.1499938964844,291.7597351074219,285.2216491699219,293.8905029296875,291.9674377441406,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482666930513915e-09,0.0010138335637748,-0.018655028194189,0.0,0.0,0.0,-0.0085222898051142,60.0,4.690530300140381,-0.0,-7.008098634742056e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.553581912769003e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001006039601634,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001006038219202,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004772188549395,285.08612060546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8515625,291.90057373046875,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663842678070068,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.553581912769003e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001006039601634,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001006038219202,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004772188549395,285.08612060546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8515625,291.90057373046875,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663842678070068,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.597883035894483e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001010704727377,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001010703344945,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0004794317646883,285.0837707519531,294.1499938964844,291.64080810546875,285.17120361328125,293.81207275390625,291.8317565917969,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639402389526367,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
