time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.597883035894483e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001010704727377,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001010703344945,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0004794317646883,285.0837707519531,294.1499938964844,291.64080810546875,285.17120361328125,293.81207275390625,291.8317565917969,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639402389526367,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.621578647056594e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001013199944281,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.483471563318744e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.000101319856185,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000480615417473,285.0826110839844,294.1499938964844,291.6109313964844,285.1586608886719,293.7921447753906,291.7968139648437,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627855777740479,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.646196849644184e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001015792440739,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.50261897337623e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0001015791058307,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004818451998289,285.0814514160156,294.1499938964844,291.5810241699219,285.1460876464844,293.77203369140625,291.7615051269531,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616710186004639,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.69677494140342e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001021118441713,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.000102111713204,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000484371674247,285.0791931152344,294.1499938964844,291.5210876464844,285.1210632324219,293.7314758300781,291.6903991699219,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595049381256104,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.69677494140342e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001021118441713,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.000102111713204,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000484371674247,285.0791931152344,294.1499938964844,291.5210876464844,285.1210632324219,293.7314758300781,291.6903991699219,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595049381256104,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.747208241606133e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001026429381454,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001026427999022,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004868909309152,285.0769958496094,294.1499938964844,291.46112060546875,285.0960998535156,293.6903381347656,291.6191101074219,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5734944343566895,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.747208241606133e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001026429381454,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001026427999022,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0004868909309152,285.0769958496094,294.1499938964844,291.46112060546875,285.0960998535156,293.6903381347656,291.6191101074219,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5734944343566895,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.79721371550113e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031695137498,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001031693827826,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004893888253718,285.0748596191406,294.1499938964844,291.401123046875,285.0711975097656,293.6486511230469,291.5482788085937,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551175594329834,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.79721371550113e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031695137498,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001031693827826,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004893888253718,285.0748596191406,294.1499938964844,291.401123046875,285.0711975097656,293.6486511230469,291.5482788085937,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551175594329834,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.83738646027632e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035925524774,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.651321357116103e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001035924215102,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004913955926895,285.0727844238281,294.1499938964844,291.3411865234375,285.0464172363281,293.6063842773437,291.4784240722656,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844308376312,0.0,0.0,0.0,-0.0105159673839807,60.0,4.5273847579956055,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.83738646027632e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001035925524774,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.651321357116103e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001035924215102,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004913955926895,285.0727844238281,294.1499938964844,291.3411865234375,285.0464172363281,293.6063842773437,291.4784240722656,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844308376312,0.0,0.0,0.0,-0.0105159673839807,60.0,4.5273847579956055,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.84063372015953e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001036267422023,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.653846842003986e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.000103626611235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004915577592328,285.07177734375,294.1499938964844,291.311279296875,285.0340881347656,293.5851135253906,291.4446105957031,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663003348889e-08,0.001048567937687,-0.0292901638895273,0.0,0.0,0.0,-0.0105359982699155,60.0,4.510408401489258,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.83252830337733e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001035413952195,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.647542224731296e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001035412642522,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004911529249511,285.0707702636719,294.1499938964844,291.2814025878906,285.0217590332031,293.5637512207031,291.41180419921875,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859070852398,60.0,4.488946914672852,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.812954522203654e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001033352746162,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.000103335143649,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0004901752108708,285.0688171386719,294.1499938964844,291.2218322753906,284.9971923828125,293.5208740234375,291.3487243652344,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438510894775391,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.812954522203654e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001033352746162,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.000103335143649,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0004901752108708,285.0688171386719,294.1499938964844,291.2218322753906,284.9971923828125,293.5208740234375,291.3487243652344,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438510894775391,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.78392199613154e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001030295388773,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.000103029415186,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004887249669991,285.06695556640625,294.1499938964844,291.1625061035156,284.9727783203125,293.477783203125,291.28826904296875,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.383188247680664,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.78392199613154e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001030295388773,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.000103029415186,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004887249669991,285.06695556640625,294.1499938964844,291.1625061035156,284.9727783203125,293.477783203125,291.28826904296875,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.383188247680664,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.74396025412716e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001026087193167,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001026085956254,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004867288516834,285.0651550292969,294.1499938964844,291.103515625,284.948486328125,293.4345703125,291.2303466796875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323047637939453,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.74396025412716e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001026087193167,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001026085956254,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004867288516834,285.0651550292969,294.1499938964844,291.103515625,284.948486328125,293.4345703125,291.2303466796875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323047637939453,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.696214692667128e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001021059360937,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001021058124024,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004843439091928,285.0634155273437,294.1499938964844,291.044921875,284.9243469238281,293.3912658691406,291.1748046875,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259389400482178,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.696214692667128e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001021059360937,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001021058124024,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004843439091928,285.0634155273437,294.1499938964844,291.044921875,284.9243469238281,293.3912658691406,291.1748046875,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259389400482178,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.670559666119516e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001018357725115,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.521564839407802e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001018356488202,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004830624093301,285.06256103515625,294.1499938964844,291.01580810546875,284.9123229980469,293.3695983886719,291.1477966308594,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226747512817383,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.644413512432948e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001015604429994,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001015603193081,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004817563749384,285.061767578125,294.1499938964844,290.9867858886719,284.9003601074219,293.3479309082031,291.1213684082031,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.19383716583252,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.592352580511944e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001010122068691,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001010120904538,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004791558312717,285.0601501464844,294.1499938964844,290.92919921875,284.8765563964844,293.3045349121094,291.0698547363281,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128106594085693,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.592352580511944e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001010122068691,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001010120904538,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004791558312717,285.0601501464844,294.1499938964844,290.92919921875,284.8765563964844,293.3045349121094,291.0698547363281,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128106594085693,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.543012856738642e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001004926452878,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001004925288725,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004766912898048,285.05865478515625,294.1499938964844,290.8722229003906,284.8529663085937,293.2611389160156,291.02008056640625,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063645839691162,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.543012856738642e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001004926452878,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001004925288725,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004766912898048,285.05865478515625,294.1499938964844,290.8722229003906,284.8529663085937,293.2611389160156,291.02008056640625,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063645839691162,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.498621511738747e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.000100025179563,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001000250631477,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004744738689623,285.05718994140625,294.1499938964844,290.8158874511719,284.8295593261719,293.2177124023437,290.97186279296875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001772403717041,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.498621511738747e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.000100025179563,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001000250631477,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004744738689623,285.05718994140625,294.1499938964844,290.8158874511719,284.8295593261719,293.2177124023437,290.97186279296875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001772403717041,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.460374712944032e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.962241892935708e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.962230978999288e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004725634062197,285.0557861328125,294.1499938964844,290.76031494140625,284.806396484375,293.1742248535156,290.9247741699219,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.94295597076416,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.460374712944032e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.962241892935708e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.962230978999288e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004725634062197,285.0557861328125,294.1499938964844,290.76031494140625,284.806396484375,293.1742248535156,290.9247741699219,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.94295597076416,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.443904855288564e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.94489819277078e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.345276389969513e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.944886551238596e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004717406991403,285.0551452636719,294.1499938964844,290.7328186035156,284.7948913574219,293.1524658203125,290.9015808105469,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.914990186691284,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.428833436686546e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.92902714642696e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.333554822253063e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.92901623249054e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004709878703579,285.0544738769531,294.1499938964844,290.7055358886719,284.783447265625,293.1307067871094,290.8785705566406,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.887762069702149,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.404036973137408e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.902914462145418e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.902904275804758e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004697492695413,285.05322265625,294.1499938964844,290.651611328125,284.7607727050781,293.08709716796875,290.8329162597656,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836134433746338,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.404036973137408e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.902914462145418e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.902904275804758e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004697492695413,285.05322265625,294.1499938964844,290.651611328125,284.7607727050781,293.08709716796875,290.8329162597656,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836134433746338,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.38574958126992e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.88365791272372e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.8836469987873e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004688358167186,285.052001953125,294.1499938964844,290.5986022949219,284.7383728027344,293.0434265136719,290.7875061035156,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636865937395e-09,0.0010000934125855,-0.0144455721601843,0.0,0.0,0.0,-0.0077256234362721,60.0,3.788108348846436,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.38574958126992e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.88365791272372e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.8836469987873e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004688358167186,285.052001953125,294.1499938964844,290.5986022949219,284.7383728027344,293.0434265136719,290.7875061035156,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636865937395e-09,0.0010000934125855,-0.0144455721601843,0.0,0.0,0.0,-0.0077256234362721,60.0,3.788108348846436,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.373321518069132e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.870569920167328e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.290377834578976e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.870559006230906e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004682150029111,285.05084228515625,294.1499938964844,290.546630859375,284.7162780761719,292.99969482421875,290.7420349121094,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396859496831,0.0,0.0,0.0,-0.007648813072592,60.0,3.74333429336548,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.373321518069132e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.870569920167328e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.290377834578976e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.870559006230906e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004682150029111,285.05084228515625,294.1499938964844,290.546630859375,284.7162780761719,292.99969482421875,290.7420349121094,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699469691226e-09,0.0009987683733925,-0.0140396859496831,0.0,0.0,0.0,-0.007648813072592,60.0,3.74333429336548,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
