time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.36584547162056e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.86269733402878e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004678416007664,285.0497741699219,294.1499938964844,290.4956970214844,284.6944885253906,292.9558410644531,290.6962890625,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954568490386,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701650857925415,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.36584547162056e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.86269733402878e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004678416007664,285.0497741699219,294.1499938964844,290.4956970214844,284.6944885253906,292.9558410644531,290.6962890625,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954568490386,0.0,0.0,0.0,-0.0076025957241654,60.0,3.701650857925415,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.36357828322798e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.860309364739804e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.282799197128043e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.860299178399146e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.000467728357762,285.0492248535156,294.1499938964844,290.4706726074219,284.6837158203125,292.9338684082031,290.6732482910156,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,3.6818575859069824,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.361970296595246e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.858616249402984e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.281548460014164e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.858606063062324e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004676480602938,285.0487365722656,294.1499938964844,290.4459228515625,284.67303466796875,292.9118957519531,290.650146484375,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108730557891e-09,0.0009975573047995,-0.0136687578633427,0.0,0.0,0.0,-0.0075786188244819,60.0,3.662565469741821,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.360210970044136e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.856763062998652e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004675601958297,285.0477294921875,294.1499938964844,290.3973083496094,284.65191650390625,292.8678894042969,290.60369873046875,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625418186187744,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.360210970044136e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.856763062998652e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004675601958297,285.0477294921875,294.1499938964844,290.3973083496094,284.65191650390625,292.8678894042969,290.60369873046875,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625418186187744,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.359313116874546e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.85581791610457e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.85580772976391e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004675153759308,285.0468139648437,294.1499938964844,290.3500061035156,284.63116455078125,292.82379150390625,290.55712890625,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589752674102783,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.359313116874546e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.85581791610457e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.85580772976391e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004675153759308,285.0468139648437,294.1499938964844,290.3500061035156,284.63116455078125,292.82379150390625,290.55712890625,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589752674102783,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.35878197196871e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.85525839496404e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.85524820862338e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004674888332374,285.0459289550781,294.1499938964844,290.3039855957031,284.60858154296875,292.7796936035156,290.5106506347656,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555255174636841,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.35878197196871e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.85525839496404e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.85524820862338e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004674888332374,285.0459289550781,294.1499938964844,290.3039855957031,284.60858154296875,292.7796936035156,290.5106506347656,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555255174636841,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.35903372010216e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.855523239821196e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.855513781076296e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004675014642998,285.0450744628906,294.1499938964844,290.2592468261719,284.5820617675781,292.7355651855469,290.46441650390625,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5218937397003174,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.35903372010216e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.855523239821196e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.855513781076296e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004675014642998,285.0450744628906,294.1499938964844,290.2592468261719,284.5820617675781,292.7355651855469,290.46441650390625,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5218937397003174,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.35982388909906e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.856355609372258e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.279877900145948e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.856345423031598e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004675409290939,285.044677734375,294.1499938964844,290.2373352050781,284.56744384765625,292.7135009765625,290.44140625,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.505718231201172,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.361247794004156e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.85785445664078e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.857844997895882e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004676120588555,285.0443115234375,294.1499938964844,290.2156982421875,284.552001953125,292.69140625,290.4184875488281,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4898769855499268,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.36698925215751e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.863900777418166e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.863891318673268e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004678989062085,285.0435791015625,294.1499938964844,290.1732788085937,284.5186462402344,292.64727783203125,290.3727111816406,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459635019302368,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.36698925215751e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.863900777418166e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.863891318673268e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004678989062085,285.0435791015625,294.1499938964844,290.1732788085937,284.5186462402344,292.64727783203125,290.3727111816406,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459635019302368,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.372572094434872e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.869779751170428e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.289792847586796e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.869770292425528e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004681777500081,285.0431823730469,294.1499938964844,290.1499938964844,284.4986877441406,292.62255859375,290.3470458984375,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710687922544366e-09,0.000998682109639,-0.014013459905982,0.0,0.0,0.0,-0.0076438467949628,60.0,3.443808317184448,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.378070535603912e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.875569230644032e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.875559771899134e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.00046845243196,285.0428771972656,294.1499938964844,290.1319580078125,284.4823913574219,292.6031494140625,290.3268737792969,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4318511486053467,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.39596866373904e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.894416871247812e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.894407412502916e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004693464725278,285.042236328125,294.1499938964844,290.09161376953125,284.4434814453125,292.5590209960937,290.28057861328125,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4067952632904053,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.39596866373904e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.894416871247812e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.894407412502916e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004693464725278,285.042236328125,294.1499938964844,290.09161376953125,284.4434814453125,292.5590209960937,290.28057861328125,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4067952632904053,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.421922004548831e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.921746823238208e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.92173736449331e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004706429317593,285.0416564941406,294.1499938964844,290.0521850585937,284.4022216796875,292.51483154296875,290.23358154296875,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.384982824325561,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.421922004548831e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.921746823238208e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.92173736449331e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004706429317593,285.0416564941406,294.1499938964844,290.0521850585937,284.4022216796875,292.51483154296875,290.23358154296875,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.384982824325561,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.438327833777294e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.939023584593087e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.340936281252652e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.939014125848188e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004714624374173,285.0413818359375,294.1499938964844,290.0328063964844,284.3808288574219,292.49273681640625,290.209716796875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529753182604736e-09,0.0010056851897388,-0.0161590687930583,0.0,0.0,0.0,-0.0080498894676566,60.0,3.375464916229248,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.45690189837478e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.958582086255774e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.355382695095614e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.958573355106636e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004723902675323,285.0411071777344,294.1499938964844,290.0136413574219,284.35894775390625,292.4706115722656,290.18560791015625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611387599697545e-09,0.0010076636681333,-0.0167651642113924,0.0,0.0,0.0,-0.0081645958125591,60.0,3.3667171001434326,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.501329623162746e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0001000536649371,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001000535776256,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004746095219161,285.04058837890625,294.1499938964844,289.97589111328125,284.3139343261719,292.42633056640625,290.1366271972656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3520829677581787,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.501329623162746e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0001000536649371,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001000535776256,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004746095219161,285.04058837890625,294.1499938964844,289.97589111328125,284.3139343261719,292.42633056640625,290.1366271972656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3520829677581787,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.554978169035168e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000100618613942,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001006185266305,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004772894317284,285.0401306152344,294.1499938964844,289.9389038085937,284.2674865722656,292.3819274902344,290.0868225097656,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341076612472534,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.554978169035168e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000100618613942,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001006185266305,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004772894317284,285.0401306152344,294.1499938964844,289.9389038085937,284.2674865722656,292.3819274902344,290.0868225097656,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341076612472534,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.61629775702022e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001012643333524,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001012642460409,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.000480352435261,285.03973388671875,294.1499938964844,289.9025573730469,284.2198791503906,292.33740234375,290.03662109375,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3332793712615967,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.61629775702022e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001012643333524,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001012642460409,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.000480352435261,285.03973388671875,294.1499938964844,289.9025573730469,284.2198791503906,292.33740234375,290.03662109375,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3332793712615967,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.682156814960764e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001019578630803,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577757688,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004836422449443,285.03936767578125,294.1499938964844,289.8667907714844,284.17144775390625,292.292724609375,289.9867553710937,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327794551849365,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.682156814960764e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001019578630803,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577757688,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004836422449443,285.03936767578125,294.1499938964844,289.8667907714844,284.17144775390625,292.292724609375,289.9867553710937,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.327794551849365,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.715343912830576e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0001023073418764,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.556392665719613e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001023072545649,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004853000573348,285.0391845703125,294.1499938964844,289.84912109375,284.1470031738281,292.2703552246094,289.9621887207031,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325502872467041,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.74770518951118e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001026481186272,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.581562385894358e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001026480313157,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.000486916542286,285.0390319824219,294.1499938964844,289.83160400390625,284.1224365234375,292.2479248046875,289.9380798339844,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.323183298110962,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.807219612412156e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001032748332363,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001032747459248,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004898894112557,285.03875732421875,294.1499938964844,289.7968444824219,284.0731506347656,292.2030029296875,289.8912048339844,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317659378051758,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.807219612412156e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001032748332363,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001032747459248,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004898894112557,285.03875732421875,294.1499938964844,289.7968444824219,284.0731506347656,292.2030029296875,289.8912048339844,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317659378051758,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.85464357654564e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001037742331391,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001037741458276,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004922583466395,285.0385131835937,294.1499938964844,289.76251220703125,284.0238952636719,292.1580505371094,289.8467712402344,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.30914044380188,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.85464357654564e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001037742331391,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001037741458276,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004922583466395,285.0385131835937,294.1499938964844,289.76251220703125,284.0238952636719,292.1580505371094,289.8467712402344,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.30914044380188,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.889655484585091e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001041429277393,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041428404278,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000494007312227,285.038330078125,294.1499938964844,289.7284851074219,283.9749450683594,292.1131286621094,289.8049011230469,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2963545322418213,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
