time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.889655484585091e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001041429277393,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001041428404278,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000494007312227,285.038330078125,294.1499938964844,289.7284851074219,283.9749450683594,292.1131286621094,289.8049011230469,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2963545322418213,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.890468936646356e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514842654,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.69260004744865e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001041513969539,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004940479411743,285.0382080078125,294.1499938964844,289.6947326660156,283.9266052246094,292.0682983398437,289.76568603515625,285.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2771713733673096,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.890468936646356e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514842654,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.69260004744865e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001041513969539,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004940479411743,285.0382080078125,294.1499938964844,289.6947326660156,283.9266052246094,292.0682983398437,289.76568603515625,285.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2771713733673096,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.863182640401646e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001038641494233,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.6713775342796e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001038640693877,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004926849505864,285.03814697265625,294.1499938964844,289.6779479980469,283.9027404785156,292.0460205078125,289.74737548828125,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2610223293304443,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.834286174736916e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001035598543239,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.648902101209387e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001035597742884,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.000491241517011,285.0381164550781,294.1499938964844,289.66119384765625,283.879150390625,292.0238647460937,289.7299194335937,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2409183979034424,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.774100180948152e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000102926067484,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001029259874485,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004882351495325,285.0380554199219,294.1499938964844,289.6277770996094,283.8328552246094,291.9798583984375,289.6967468261719,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1973893642425537,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.774100180948152e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000102926067484,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001029259874485,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004882351495325,285.0380554199219,294.1499938964844,289.6277770996094,283.8328552246094,291.9798583984375,289.6967468261719,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1973893642425537,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.707568096928298e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001022254436975,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.000102225363662,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004849117540288,285.0380554199219,294.1499938964844,289.5944519042969,283.7880249023437,291.93634033203125,289.6655578613281,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1511764526367188,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.707568096928298e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001022254436975,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.000102225363662,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004849117540288,285.0380554199219,294.1499938964844,289.5944519042969,283.7880249023437,291.93634033203125,289.6655578613281,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1511764526367188,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.640093776397408e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001015149173326,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001015148372971,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004815413267351,285.0380859375,294.1499938964844,289.56109619140625,283.74493408203125,291.893310546875,289.6359558105469,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.10408616065979,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.640093776397408e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001015149173326,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001015148372971,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004815413267351,285.0380859375,294.1499938964844,289.56109619140625,283.74493408203125,291.893310546875,289.6359558105469,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.10408616065979,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.575992589816452e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001008398976409,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0001008398176054,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004783393524121,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.8507385253906,289.60748291015625,285.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0576276779174805,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.575992589816452e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001008398976409,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0001008398176054,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004783393524121,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.8507385253906,289.60748291015625,285.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0576276779174805,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.546276851324365e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001005269732559,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.424893556162715e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001005268932203,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004768549697473,285.0382080078125,294.1499938964844,289.51092529296875,283.6842041015625,291.8296203613281,289.5936279296875,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791496127843,0.0,0.0,0.0,-0.0087161548435688,60.0,3.035057783126831,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.518400474917144e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.00010023341747,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.403212657663971e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0001002333447104,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004754625260829,285.03826904296875,294.1499938964844,289.494140625,283.6651306152344,291.80859375,289.5799560546875,285.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.01300311088562,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.46908476180397e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.97140959952958e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.971402323571964e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004729991196654,285.0384216308594,294.1499938964844,289.4603881835937,283.6289978027344,291.766845703125,289.5530090332031,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970874071121216,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.46908476180397e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.97140959952958e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.971402323571964e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004729991196654,285.0384216308594,294.1499938964844,289.4603881835937,283.6289978027344,291.766845703125,289.5530090332031,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970874071121216,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.428607882000506e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.92878558463417e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.928778308676556e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004709772474598,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7254333496094,289.52642822265625,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931501626968384,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.428607882000506e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.92878558463417e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.928778308676556e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004709772474598,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7254333496094,289.52642822265625,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931501626968384,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.39666570047848e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.8951488325838e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.895141556626186e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004693816881626,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.684326171875,289.4998779296875,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894874095916748,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.39666570047848e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.8951488325838e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.895141556626186e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004693816881626,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.684326171875,289.4998779296875,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894874095916748,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.37233999138698e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.869532368611544e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.86952509265393e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004681665741372,285.03912353515625,294.1499938964844,289.3572998046875,283.5389404296875,291.6434326171875,289.4731140136719,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8606386184692383,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.37233999138698e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.869532368611544e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.86952509265393e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004681665741372,285.03912353515625,294.1499938964844,289.3572998046875,283.5389404296875,291.6434326171875,289.4731140136719,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8606386184692383,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.362717537442222e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.859399870038033e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.859392594080418e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004676859243772,285.03924560546875,294.1499938964844,289.3397521972656,283.5269775390625,291.623046875,289.4595642089844,285.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,2.844348907470703,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.354428766528144e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.850670903688297e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.27567748981528e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.850664355326444e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004672718932852,285.0393981933594,294.1499938964844,289.32208251953125,283.5159606933594,291.60272216796875,289.4458923339844,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.013417144306004,0.0,0.0,0.0,-0.0075310082174837,60.0,2.82845425605774,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.341513941762968e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.837071411311626e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.837064862949774e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004666268068831,285.03973388671875,294.1499938964844,289.2863464355469,283.4969482421875,291.5621643066406,289.4179992675781,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7977757453918457,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.341513941762968e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.837071411311626e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.837064862949774e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004666268068831,285.03973388671875,294.1499938964844,289.2863464355469,283.4969482421875,291.5621643066406,289.4179992675781,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7977757453918457,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.332524496130644e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827604662859812e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.25864083506167e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.82759811449796e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.000466177763883,285.04010009765625,294.1499938964844,289.25,283.482177734375,291.5217590332031,289.38922119140625,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7682275772094727,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.332524496130644e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827604662859812e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.25864083506167e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.82759811449796e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.000466177763883,285.04010009765625,294.1499938964844,289.25,283.482177734375,291.5217590332031,289.38922119140625,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7682275772094727,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.325393330072984e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.000465821562102,285.0404968261719,294.1499938964844,289.2133483886719,283.4698791503906,291.4814453125,289.359619140625,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7392964363098145,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.325393330072984e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.000465821562102,285.0404968261719,294.1499938964844,289.2133483886719,283.4698791503906,291.4814453125,289.359619140625,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7392964363098145,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.318234515376388e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812556527322158e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.812549978960304e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004654639633372,285.0409240722656,294.1499938964844,289.1766662597656,283.45819091796875,291.44122314453125,289.3291931152344,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7106051445007324,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.318234515376388e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812556527322158e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.812549978960304e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004654639633372,285.0409240722656,294.1499938964844,289.1766662597656,283.45819091796875,291.44122314453125,289.3291931152344,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7106051445007324,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.314631461165844e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.808762115426362e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.244724110933021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.808755567064507e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004652840143535,285.0411376953125,294.1499938964844,289.1583251953125,283.4525451660156,291.421142578125,289.31378173828125,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.696289300918579,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.311003668699414e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.804942237678917e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.24190249457024e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.804935689317062e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004651028139051,285.0413818359375,294.1499938964844,289.1400146484375,283.4470520019531,291.4010925292969,289.2982177734375,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.681983232498169,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.303618571721016e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.797164966585116e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.797158418223262e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004647338937502,285.0418701171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3610534667969,289.2668762207031,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653388738632202,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.303618571721016e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.797164966585116e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.797158418223262e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004647338937502,285.0418701171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3610534667969,289.2668762207031,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653388738632202,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.296002826886252e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789138857740908e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004643534775823,285.0423889160156,294.1499938964844,289.0666809082031,283.4263610839844,291.32110595703125,289.2352600097656,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624800682067871,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.296002826886252e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789138857740908e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004643534775823,285.0423889160156,294.1499938964844,289.0666809082031,283.4263610839844,291.32110595703125,289.2352600097656,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.624800682067871,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
