time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288130240747704e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.78085517999716e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780848631635308e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.000463960255729,285.0429382324219,294.1499938964844,289.0299987792969,283.416748046875,291.28125,289.2034912109375,285.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596205234527588,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288130240747704e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.78085517999716e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780848631635308e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.000463960255729,285.0429382324219,294.1499938964844,289.0299987792969,283.416748046875,291.28125,289.2034912109375,285.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.596205234527588,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279953519580886e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772244084160776e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.772238263394684e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004635518416762,285.04351806640625,294.1499938964844,288.99334716796875,283.4076232910156,291.2414855957031,289.171630859375,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567593097686768,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279953519580886e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772244084160776e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.772238263394684e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004635518416762,285.04351806640625,294.1499938964844,288.99334716796875,283.4076232910156,291.2414855957031,289.171630859375,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567593097686768,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.27576984395273e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.767838491825388e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.767832671059296e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004633428470697,285.0438232421875,294.1499938964844,288.9750061035156,283.4032592773437,291.2216491699219,289.1557006835937,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.55328106880188,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.271498129237445e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.7633404948283e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.211174670374021e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.763333946466446e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004631294868886,285.04412841796875,294.1499938964844,288.9566650390625,283.3989562988281,291.2018127441406,289.1398010253906,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5389649868011475,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.262771345674992e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.754150232765824e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.754144411999732e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.000462693569716,285.04473876953125,294.1499938964844,288.9200134277344,283.3907470703125,291.1622314453125,289.1080322265625,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5103237628936768,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.262771345674992e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.754150232765824e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.754144411999732e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.000462693569716,285.04473876953125,294.1499938964844,288.9200134277344,283.3907470703125,291.1622314453125,289.1080322265625,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5103237628936768,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.74467839114368e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.744672570377588e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004622442647814,285.04541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.12274169921875,289.0764465332031,285.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481675863265991,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.74467839114368e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.744672570377588e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004622442647814,285.04541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.12274169921875,289.0764465332031,285.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481675863265991,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.735002822708338e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000461785326479,285.0461120605469,294.1499938964844,288.8466796875,283.3755187988281,291.0833435058594,289.0450134277344,285.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453031301498413,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.735002822708338e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000461785326479,285.0461120605469,294.1499938964844,288.8466796875,283.3755187988281,291.0833435058594,289.0450134277344,285.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453031301498413,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.235220932168886e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.725138079375029e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004613173950929,285.0468139648437,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4244067668914795,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.235220932168886e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.725138079375029e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004613173950929,285.0468139648437,294.1499938964844,288.8099975585937,283.36846923828125,291.0440368652344,289.0138244628906,285.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4244067668914795,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.230497380485758e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.720164234749971e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.72015841398388e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004610814794432,285.04718017578125,294.1499938964844,288.7916564941406,283.3651123046875,291.0243835449219,288.9983215332031,285.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4101035594940186,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.225746907759458e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.715162013890222e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.71515619312413e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004608441959135,285.04754638671875,294.1499938964844,288.7733459472656,283.3617858886719,291.0047912597656,288.98291015625,285.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3958113193511963,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.21621176530607e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.705120464786889e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004603678826242,285.0483093261719,294.1499938964844,288.7366638183594,283.35546875,290.96563720703125,288.9523010253906,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3672635555267334,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.21621176530607e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.705120464786889e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004603678826242,285.0483093261719,294.1499938964844,288.7366638183594,283.35546875,290.96563720703125,288.9523010253906,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3672635555267334,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.20667007449083e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.69507309491746e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004598912782967,285.0491027832031,294.1499938964844,288.70001220703125,283.34942626953125,290.92657470703125,288.9220275878906,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3387742042541504,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.20667007449083e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.69507309491746e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004598912782967,285.0491027832031,294.1499938964844,288.70001220703125,283.34942626953125,290.92657470703125,288.9220275878906,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3387742042541504,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.19717494980432e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.68507447396405e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.68506865319796e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004594170022755,285.0499267578125,294.1499938964844,288.663330078125,283.3437194824219,290.8876037597656,288.89208984375,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310356378555298,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.19717494980432e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.68507447396405e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.68506865319796e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004594170022755,285.0499267578125,294.1499938964844,288.663330078125,283.3437194824219,290.8876037597656,288.89208984375,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310356378555298,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.187783143715932e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.67518353718333e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004589478485286,285.0507507324219,294.1499938964844,288.6266784667969,283.3382568359375,290.84869384765625,288.86248779296875,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2820262908935547,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.187783143715932e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.67518353718333e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004589478485286,285.0507507324219,294.1499938964844,288.6266784667969,283.3382568359375,290.84869384765625,288.86248779296875,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2820262908935547,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.183134534396233e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.670288272900508e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.142445974750444e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.670283179730176e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004587156581692,285.0511779785156,294.1499938964844,288.6083374023437,283.33563232421875,290.82928466796875,288.84783935546875,285.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2678964138031006,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.178535401588306e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.665445395512506e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.665439574746416e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004584859416354,285.0516052246094,294.1499938964844,288.5899963378906,283.33306884765625,290.80987548828125,288.8332824707031,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2537930011749268,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.655940084485336e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.655934991315009e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.000458035065094,285.052490234375,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2256765365600586,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.655940084485336e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.655934991315009e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.000458035065094,285.052490234375,294.1499938964844,288.5533447265625,283.328125,290.7711486816406,288.8044738769531,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2256765365600586,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.160699846688658e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.646663238527252e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.12499677320011e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004575950442813,285.05340576171875,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1976706981658936,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.160699846688658e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.646663238527252e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.12499677320011e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004575950442813,285.05340576171875,294.1499938964844,288.51666259765625,283.32342529296875,290.73248291015625,288.77606201171875,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1976706981658936,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.152200073003768e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.637712355470283e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.118385838111863e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004571704484988,285.0543212890625,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1697943210601807,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.152200073003768e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.637712355470283e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.118385838111863e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004571704484988,285.0543212890625,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.7480163574219,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1697943210601807,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.14402335183695e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.62910198722966e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.000456762034446,285.0552673339844,294.1499938964844,288.4433288574219,283.3145751953125,290.65533447265625,288.7203674316406,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1420562267303467,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.14402335183695e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.62910198722966e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.000456762034446,285.0552673339844,294.1499938964844,288.4433288574219,283.3145751953125,290.65533447265625,288.7203674316406,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1420562267303467,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.140065230894834e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.624934318708256e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.624929225537926e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004565643321257,285.0557556152344,294.1499938964844,288.42498779296875,283.3124694824219,290.6361083984375,288.7066650390625,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173072103656e-09,0.0009738883818499,-0.0064166043885052,0.0,0.0,0.0,-0.0062064323574304,60.0,2.12823748588562,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.136218432104216e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.62088306550868e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.620877972338349e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004563721595332,285.0562438964844,294.1499938964844,288.4066772460937,283.3104248046875,290.61688232421875,288.6930847167969,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632265364729847e-09,0.0009734783670864,-0.0062909694388508,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1144590377807617,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.100199582055211e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004560025117825,285.0572204589844,294.1499938964844,288.3699951171875,283.3064270019531,290.5784606933594,288.6661376953125,285.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087003231048584,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.100199582055211e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004560025117825,285.0572204589844,294.1499938964844,288.3699951171875,283.3064270019531,290.5784606933594,288.6661376953125,285.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988541453312e-09,0.0009726895950734,-0.0060492763295769,0.0,0.0,0.0,-0.0061369366012513,60.0,2.087003231048584,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.121878974838182e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605778177501634e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004556559142656,285.0582275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584498393076728e-09,0.0009719499503262,-0.0058226436376571,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059705972671509,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
