time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.121878974838182e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605778177501634e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004556559142656,285.0582275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.5401306152344,288.6395568847656,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584498393076728e-09,0.0009719499503262,-0.0058226436376571,0.0,0.0,0.0,-0.0060940594412386,60.0,2.059705972671509,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.59896933636628e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.598964243195952e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004553327162284,285.0592346191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038511264341423e-09,0.0009712603059597,-0.0056113204918801,0.0,0.0,0.0,-0.0060540786944329,60.0,2.032557964324951,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.59896933636628e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.598964243195952e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004553327162284,285.0592346191406,294.1499938964844,288.2966613769531,283.2987976074219,290.5018310546875,288.6132202148437,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038511264341423e-09,0.0009712603059597,-0.0056113204918801,0.0,0.0,0.0,-0.0060540786944329,60.0,2.032557964324951,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004550383309833,285.060302734375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.587158203125,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.43038966729614e-09,0.0009706320706754,-0.0054188263602554,0.0,0.0,0.0,-0.0060176607221364,60.0,2.005587577819824,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004550383309833,285.060302734375,294.1499938964844,288.260009765625,283.2951354980469,290.4635925292969,288.587158203125,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345153972,2.43038966729614e-09,0.0009706320706754,-0.0054188263602554,0.0,0.0,0.0,-0.0060176607221364,60.0,2.005587577819824,-0.0,-6.423486098583453e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.10675516934134e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.589856199454516e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.589851833879948e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004549004370346,285.0608215332031,294.1499938964844,288.2416687011719,283.2933654785156,290.4444885253906,288.57421875,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959803030493276e-09,0.0009703378309495,-0.0053286612965166,0.0,0.0,0.0,-0.0060006021521985,60.0,1.9921600818634035,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.10414819372818e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.587110980646683e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.587106615072116e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004547702264972,285.06134033203125,294.1499938964844,288.22332763671875,283.29156494140625,290.4253845214844,288.5613098144531,285.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363484519207759e-09,0.0009700599475763,-0.0052435109391808,0.0,0.0,0.0,-0.0059844925999641,60.0,1.9787732362747192,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.101421892410144e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.584239887772128e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.58423552219756e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004546340496744,285.0619506835937,294.1499938964844,288.2027893066406,283.28961181640625,290.4040222167969,288.5469055175781,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294968176656994e-09,0.0009697693167254,-0.0051544508896768,0.0,0.0,0.0,-0.0059676435776054,60.0,1.96383273601532,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.09943919396028e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.58215241553262e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.077348709572107e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.582147322362287e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004545350384432,285.0624084472656,294.1499938964844,288.1866760253906,283.2880554199219,290.3872375488281,288.5355834960937,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695602348074,2.3047808106468884e-09,0.0009695579065009,-0.0050896857865154,0.0,0.0,0.0,-0.0059553906321525,60.0,1.9521304368972776,-0.0,-6.409275954410988e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.095433779293673e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.577934542903677e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577929449733348e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004543349496088,285.0635070800781,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331651993,2.254844755356089e-09,0.0009691308951005,-0.0049588344991207,0.0,0.0,0.0,-0.0059306346811354,60.0,1.9256551265716555,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.095433779293673e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.577934542903677e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577929449733348e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004543349496088,285.0635070800781,294.1499938964844,288.1499938964844,283.2846069335937,290.3491516113281,288.5099182128906,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331651993,2.254844755356089e-09,0.0009691308951005,-0.0049588344991207,0.0,0.0,0.0,-0.0059306346811354,60.0,1.9256551265716555,-0.0,-6.403630692375374e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.57511001615785e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004542009846772,285.06463623046875,294.1499938964844,288.1101989746094,283.2789306640625,290.31103515625,288.4840393066406,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213932915349233e-09,0.0009688448044471,-0.0048711798153817,0.0,0.0,0.0,-0.0059140510857105,60.0,1.8983912467956543,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.092751133721322e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.57511001615785e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.57510492298752e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004542009846772,285.06463623046875,294.1499938964844,288.1101989746094,283.2789306640625,290.31103515625,288.4840393066406,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213932915349233e-09,0.0009688448044471,-0.0048711798153817,0.0,0.0,0.0,-0.0059140510857105,60.0,1.8983912467956543,-0.0,-6.399850605021129e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.091896936297415e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.574205614626408e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004541583184618,285.06573486328125,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4572448730469,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.2107125019488194e-09,0.0009687533602118,-0.0048431921750307,0.0,0.0,0.0,-0.0059087560512125,60.0,1.868514895439148,-0.0,-6.398644103455808e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.091896936297415e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.574209980200976e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.574205614626408e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004541583184618,285.06573486328125,294.1499938964844,288.064453125,283.2690124511719,290.2728576660156,288.4572448730469,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.2107125019488194e-09,0.0009687533602118,-0.0048431921750307,0.0,0.0,0.0,-0.0059087560512125,60.0,1.868514895439148,-0.0,-6.398644103455808e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.092161781154572e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.57448937697336e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.071688742144033e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.574484283803032e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004541715607047,285.0663146972656,294.1499938964844,288.0395202636719,283.2625732421875,290.2536926269531,288.4432678222656,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687836864031,2.213999872324734e-09,0.000968781474512,-0.0048518064431846,0.0,0.0,0.0,-0.0059103854000568,60.0,1.852318286895752,-0.0,-6.399015006763875e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.092845721170306e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.575208241585642e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.072219887049869e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.575203876011074e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004542056994978,285.06689453125,294.1499938964844,288.0133056640625,283.2552185058594,290.2344665527344,288.4288635253906,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856329564,2.2224966311767957e-09,0.0009688540594652,-0.0048740711063146,0.0,0.0,0.0,-0.0059145977720618,60.0,1.835391402244568,-0.0,-6.399974949999887e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.095545101445168e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.578051685821264e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.074319728417322e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.578047320246696e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004543405666481,285.06805419921875,294.1499938964844,287.9572448730469,283.2378234863281,290.1958312988281,288.3984069824219,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691436425782,2.2560986412401007e-09,0.0009691413724794,-0.0049621206708252,0.0,0.0,0.0,-0.0059312554076313,60.0,1.7993532419204712,-0.0,-6.403772090379789e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.095545101445168e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.578051685821264e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.074319728417322e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.578047320246696e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004543405666481,285.06805419921875,294.1499938964844,287.9572448730469,283.2378234863281,290.1958312988281,288.3984069824219,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691436425782,2.2560986412401007e-09,0.0009691413724794,-0.0049621206708252,0.0,0.0,0.0,-0.0059312554076313,60.0,1.7993532419204712,-0.0,-6.403772090379789e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.099876479012892e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582612256053837e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.077688496792689e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.582607890479268e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004545569245237,285.0692138671875,294.1499938964844,287.8967590332031,283.2172241210937,290.15679931640625,288.3648986816406,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048218756,2.310029723062712e-09,0.0009696024935692,-0.0051034400239586,0.0,0.0,0.0,-0.0059579913504421,60.0,1.760292649269104,-0.0,-6.409869257595346e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.099876479012892e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582612256053837e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.077688496792689e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.582607890479268e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004545569245237,285.0692138671875,294.1499938964844,287.8967590332031,283.2172241210937,290.15679931640625,288.3648986816406,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048218756,2.310029723062712e-09,0.0009696024935692,-0.0051034400239586,0.0,0.0,0.0,-0.0059579913504421,60.0,1.760292649269104,-0.0,-6.409869257595346e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.105878416448832e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.588932880433276e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.082356751197949e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.588928514858708e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004548567521851,285.0704040527344,294.1499938964844,287.8323974609375,283.1937255859375,290.1173095703125,288.32781982421875,285.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440584078,2.3847761543294155e-09,0.0009702416718937,-0.0052993027493357,0.0,0.0,0.0,-0.0059950458817183,60.0,1.718850016593933,-0.0,-6.418324005608157e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.105878416448832e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.588932880433276e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.082356751197949e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.588928514858708e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004548567521851,285.0704040527344,294.1499938964844,287.8323974609375,283.1937255859375,290.1173095703125,288.32781982421875,285.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440584078,2.3847761543294155e-09,0.0009702416718937,-0.0052993027493357,0.0,0.0,0.0,-0.0059950458817183,60.0,1.718850016593933,-0.0,-6.418324005608157e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.597007010597736e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.088320126058534e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.597002645023168e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004552397585939,285.0716247558594,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865600585937,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.4802691012126843e-09,0.000971058208961,-0.0055495277047157,0.0,0.0,0.0,-0.0060423859395086,60.0,1.6752630472183228,-0.0,-6.429133492247274e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.597007010597736e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.088320126058534e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.597002645023168e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004552397585939,285.0716247558594,294.1499938964844,287.7646484375,283.16766357421875,290.0773620605469,288.2865600585937,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710606536827,2.4802691012126843e-09,0.000971058208961,-0.0055495277047157,0.0,0.0,0.0,-0.0060423859395086,60.0,1.6752630472183228,-0.0,-6.429133492247274e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.117931040236726e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.601624333299696e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.601619967725128e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004554587940219,285.0722351074219,294.1499938964844,287.72967529296875,283.1537780761719,290.05718994140625,288.26434326171875,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6528069972991943,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.122809569817036e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.606761886971071e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004557025094982,285.0728454589844,294.1499938964844,287.6940612792969,283.139404296875,290.036865234375,288.2407531738281,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.629875898361206,-0.0,-6.442206768042524e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.129650425165892e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.613965812604874e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.10084568709135e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.613961447030306e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004560442175716,285.0736389160156,294.1499938964844,287.6476135253906,283.1203308105469,290.0106506347656,288.2087707519531,285.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808575359638102e-09,0.0009727733558975,-0.0060751368291676,0.0,0.0,0.0,-0.006141826044768,60.0,1.599998950958252,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.133783169090748e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.61831829044968e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.104060205165297e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.61831392487511e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004562506801448,285.0740966796875,294.1499938964844,287.62109375,283.1093139648437,289.9958190917969,288.1899719238281,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732342796463172e-09,0.0009732136386446,-0.0062100449576973,0.0,0.0,0.0,-0.0061673494055867,60.0,1.582966446876526,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.146356751443818e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631558350520208e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.113839819794521e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.63155398494564e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004568787699099,285.0753479003906,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889601821902033e-09,0.0009745528805069,-0.0066204308532178,0.0,0.0,0.0,-0.0062449914403259,60.0,1.5347346067428589,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.146356751443818e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631558350520208e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.113839819794521e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.63155398494564e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004568787699099,285.0753479003906,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1333923339844,285.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889601821902033e-09,0.0009745528805069,-0.0066204308532178,0.0,0.0,0.0,-0.0062449914403259,60.0,1.5347346067428589,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.160452464129776e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.646401304053144e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.646397666074336e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004575828788802,285.0765991210937,294.1499938964844,287.4701538085937,283.04498291015625,289.9118347167969,288.0704650878906,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.485539793968201,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.160452464129776e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.646401304053144e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.646397666074336e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004575828788802,285.0765991210937,294.1499938964844,287.4701538085937,283.04498291015625,289.9118347167969,288.0704650878906,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.485539793968201,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.176028106594458e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.662803495302796e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662799857323988e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004583609115798,285.077880859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8687744140625,288.00048828125,285.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567859987238e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4356865882873535,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.176028106594458e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.662803495302796e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.662799857323988e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004583609115798,285.077880859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8687744140625,288.00048828125,285.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567859987238e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4356865882873535,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.184204827761278e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.671414591139182e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.143276889109984e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.671410225564614e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004587693838402,285.0785522460937,294.1499938964844,287.3545837402344,282.9945068359375,289.8470153808594,287.9634704589844,285.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4106310606002808,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.19272206374444e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.680383664090186e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.149901648517698e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.680379298515618e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004591948236338,285.0791931152344,294.1499938964844,287.31591796875,282.9775085449219,289.8250732421875,287.9248046875,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794916259124,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3855232000350952,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.210427379002796e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.69902757788077e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699023939901964e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004600792599376,285.0805053710937,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.84356689453125,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3352919816970823,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.210427379002796e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.69902757788077e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.699023939901964e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004600792599376,285.0805053710937,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.84356689453125,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3352919816970823,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
