time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.22886683838442e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.71844492596574e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718441287986934e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004610003379639,285.08184814453125,294.1499938964844,287.1625061035156,282.9098815917969,289.7357482910156,287.75665283203125,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2853130102157593,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.22886683838442e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.71844492596574e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.718441287986934e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004610003379639,285.08184814453125,294.1499938964844,287.1625061035156,282.9098815917969,289.7357482910156,287.75665283203125,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2853130102157593,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.247689013136552e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.738265362102538e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004619405372068,285.08319091796875,294.1499938964844,287.0873718261719,282.8768920898437,289.69012451171875,287.66571044921875,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2358025312423706,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.247689013136552e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.738265362102538e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004619405372068,285.08319091796875,294.1499938964844,287.0873718261719,282.8768920898437,289.69012451171875,287.66571044921875,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2358025312423706,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.266621782444416e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758202941156924e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.758199303178115e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004628862952813,285.0845642089844,294.1499938964844,287.0139465332031,282.8450012207031,289.6438903808594,287.57135009765625,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1872059106826782,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.266621782444416e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.758202941156924e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.758199303178115e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004628862952813,285.0845642089844,294.1499938964844,287.0139465332031,282.8450012207031,289.6438903808594,287.57135009765625,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1872059106826782,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.276055061491206e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.768136806087568e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.76813316810876e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004633575154002,285.0852355957031,294.1499938964844,286.9780578613281,282.82958984375,289.6205749511719,287.5233764648437,285.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1632691621780396,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.285406122216956e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.777983359526844e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.777979721548036e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004638246027752,285.0859375,294.1499938964844,286.9428100585937,282.8145751953125,289.5971374511719,287.4750671386719,285.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1396920680999756,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.298723307438196e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.79200776782818e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.792004129849374e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004644898581318,285.0869140625,294.1499938964844,286.89324951171875,282.7937927246094,289.56317138671875,287.4052734375,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1063292026519775,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.303839033236728e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.79739415924996e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.236325473058969e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.797390521271154e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004647453897632,285.0873107910156,294.1499938964844,286.8743896484375,282.7859802246094,289.5498962402344,287.37811279296875,285.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.093557834625244,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.816226520342752e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004656388773582,285.0887145996094,294.1499938964844,286.80926513671875,282.7596435546875,289.5022277832031,287.2819519042969,285.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049451470375061,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.816226520342752e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004656388773582,285.0887145996094,294.1499938964844,286.80926513671875,282.7596435546875,289.5022277832031,287.2819519042969,285.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049451470375061,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.339065582025796e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.834486263571308e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004665050364565,285.09014892578125,294.1499938964844,286.7478942871094,282.73590087890625,289.4542236328125,287.18731689453125,285.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007172465324402,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.339065582025796e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.834486263571308e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004665050364565,285.09014892578125,294.1499938964844,286.7478942871094,282.73590087890625,289.4542236328125,287.18731689453125,285.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007172465324402,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.355707152280957e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.852013317868114e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.000467336300062,285.091552734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4059143066406,287.095947265625,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9677254557609558,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.355707152280957e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.852013317868114e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.000467336300062,285.091552734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4059143066406,287.095947265625,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878063837585e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9677254557609558,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.36376236495562e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.86049635685049e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.282932347152382e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.860492718871684e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004677387187257,285.09228515625,294.1499938964844,286.6640625,282.7060546875,289.3817138671875,287.0516967773437,285.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229790765823e-09,0.0009977117879316,-0.0137162301689386,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9489960074424744,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.37162258196622e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.868773486232384e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.289045606739819e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.868769848253578e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004681313293986,285.093017578125,294.1499938964844,286.6385498046875,282.6978454589844,289.3574523925781,287.00860595703125,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695143912021194e-09,0.0009985490469262,-0.0139727387577295,0.0,0.0,0.0,-0.0076361401006579,60.0,0.931054711341858,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.884615428745748e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.8846125183627e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688828194048,285.0944519042969,294.1499938964844,286.59161376953125,282.684326171875,289.30889892578125,286.9261169433594,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8975818753242493,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.884615428745748e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.8846125183627e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004688828194048,285.0944519042969,294.1499938964844,286.59161376953125,282.684326171875,289.30889892578125,286.9261169433594,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882552223113181e-09,0.0010001516202464,-0.0144636891782283,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8975818753242493,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.899320866679771e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004695805546361,285.0959167480469,294.1499938964844,286.55047607421875,282.6750183105469,289.2603454589844,286.8493347167969,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8677060008049011,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.899320866679771e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004695805546361,285.0959167480469,294.1499938964844,286.55047607421875,282.6750183105469,289.2603454589844,286.8493347167969,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8677060008049011,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004702091100625,285.097412109375,294.1499938964844,286.5156555175781,282.6703186035156,289.2119445800781,286.779296875,285.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8419179916381836,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.912574751069768e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004702091100625,285.097412109375,294.1499938964844,286.5156555175781,282.6703186035156,289.2119445800781,286.779296875,285.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8419179916381836,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.424057498108596e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.923986362991856e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004707505868282,285.098876953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1637878417969,286.7164001464844,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.82036292552948,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.424057498108596e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.923986362991856e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004707505868282,285.098876953125,294.1499938964844,286.4877014160156,282.6706237792969,289.1637878417969,286.7164001464844,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.82036292552948,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.42861443036236e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.928788495017216e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.00047097823699,285.0996398925781,294.1499938964844,286.4764404296875,282.6727905273437,289.1398620605469,286.6881408691406,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.4050857950803675e-09,0.0010046199895441,-0.0158325061202049,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8114855885505676,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.432689694222064e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.933080582413822e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.336542330449447e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.933076944435017e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000471181818284,285.1003723144531,294.1499938964844,286.46710205078125,282.67633056640625,289.1160583496094,286.66162109375,285.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8035982847213745,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.437680273549633e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.938335279002786e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.340423326240852e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.93833164102398e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004714310925919,285.1015930175781,294.1499938964844,286.45623779296875,282.6850891113281,289.0782165527344,286.6236877441406,285.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.518000361666054e-09,0.0010055856546387,-0.0161282829940319,0.0,0.0,0.0,-0.0080440677702426,60.0,0.7937262058258057,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.438686538487671e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.939394658431412e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.341206219280139e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.939391748048364e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004714813549071,285.1018981933594,294.1499938964844,286.454345703125,282.6878967285156,289.0688171386719,286.6148681640625,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7916827201843262,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004716252733487,285.1033935546875,294.1499938964844,286.45001220703125,282.70562744140625,289.0223083496094,286.5771484375,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566397203755514e-09,0.0010059996275231,-0.0162550564855337,0.0,0.0,0.0,-0.0080680605024099,60.0,0.7852982878684998,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004716252733487,285.1033935546875,294.1499938964844,286.45001220703125,282.70562744140625,289.0223083496094,286.5771484375,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566397203755514e-09,0.0010059996275231,-0.0162550564855337,0.0,0.0,0.0,-0.0080680605024099,60.0,0.7852982878684998,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004716688708867,285.1049194335937,294.1499938964844,286.45001220703125,282.7259521484375,288.9765014648437,286.5470275878906,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7829205393791199,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004716688708867,285.1049194335937,294.1499938964844,286.45001220703125,282.7259521484375,288.9765014648437,286.5470275878906,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7829205393791199,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.442469308851288e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.943377517629416e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.344147888943553e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.943374607246368e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004716703260783,285.1064453125,294.1499938964844,286.45001220703125,282.7449645996094,288.9314880371094,286.5238952636719,285.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577580258237958e-09,0.0010060953209176,-0.0162843484431505,0.0,0.0,0.0,-0.0080736046656966,60.0,0.7820719480514526,-0.0,-6.90149875026691e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.442469308851288e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.943377517629416e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.344147888943553e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.943374607246368e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004716703260783,285.1064453125,294.1499938964844,286.45001220703125,282.7449645996094,288.9314880371094,286.5238952636719,285.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577580258237958e-09,0.0010060953209176,-0.0162843484431505,0.0,0.0,0.0,-0.0080736046656966,60.0,0.7820719480514526,-0.0,-6.90149875026691e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.442189912078902e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.943084296537565e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.943080658558756e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004716563853435,285.1072082519531,294.1499938964844,286.45001220703125,282.75396728515625,288.9093017578125,286.5145874023437,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7817298769950867,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.441720612812789e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.94259025901556e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.343565812334418e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.942586621036752e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.00047163295676,285.10797119140625,294.1499938964844,286.45001220703125,282.7626647949219,288.8872985839844,286.5064392089844,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.781387984752655,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.440231224289164e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.94102083495818e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.941017924575136e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004715585382655,285.1094970703125,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.4930725097656,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7806809544563293,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
