time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.440231224289164e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.94102083495818e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.941017924575136e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004715585382655,285.1094970703125,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.4930725097656,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7806809544563293,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.938708535628392e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004714489914476,285.1110534667969,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.48291015625,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7799322605133057,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.938708535628392e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004714489914476,285.1110534667969,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.48291015625,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7799322605133057,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.435184620087966e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.935704292729496e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004713064990937,285.11260986328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4751892089844,285.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7791420221328735,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.435184620087966e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.935704292729496e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004713064990937,285.11260986328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.4751892089844,285.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7791420221328735,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.93205831036903e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.000471133418614,285.1141357421875,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4693298339844,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7783129811286926,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.93205831036903e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.000471133418614,285.1141357421875,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4693298339844,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7783129811286926,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.429773490410298e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.930008673109114e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.930005762726068e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004710362118203,285.11492919921875,294.1499938964844,286.45001220703125,282.82769775390625,288.6980895996094,286.4669494628906,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7778846025466919,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.427694021724164e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.927818609867244e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.33265551389195e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.9278156994842e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0004709323111455,285.1156921386719,294.1499938964844,286.45001220703125,282.83355712890625,288.6780090332031,286.4648742675781,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7774481177330017,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.423729352420196e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.923643665388228e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.329571963055059e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.92364075500518e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004707342886831,285.1170654296875,294.1499938964844,286.45001220703125,282.8432312011719,288.64312744140625,286.4618225097656,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7766614556312561,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.423160372534768e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.92304485407658e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.923041943693534e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004707058833446,285.11724853515625,294.1499938964844,286.45001220703125,282.844482421875,288.6383972167969,286.4614562988281,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7765524387359619,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.917795978253709e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.32525295461528e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.917793067870662e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004704569291789,285.11883544921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588623046875,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7756282687187195,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.917795978253709e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.32525295461528e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.917793067870662e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004704569291789,285.11883544921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4588623046875,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7756282687187195,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.412800136487932e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.912134555634113e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004701883590314,285.1203918457031,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.45684814453125,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7746801376342773,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.412800136487932e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.912134555634113e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004701883590314,285.1203918457031,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.45684814453125,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7746801376342773,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.407092147739604e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004699032579082,285.1219482421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5238647460937,286.455322265625,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7737123966217041,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.407092147739604e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004699032579082,285.1219482421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5238647460937,286.455322265625,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7737123966217041,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.404133743373676e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.90300832199864e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.903005411615597e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004697554686572,285.12274169921875,294.1499938964844,286.45001220703125,282.8754272460937,288.5054016113281,286.4547119140625,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7732223868370056,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.401114948559552e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.899830183712766e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.311983063118532e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.89982727332972e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004696047108154,285.12353515625,294.1499938964844,286.45001220703125,282.87896728515625,288.4870910644531,286.45416259765625,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7727292776107788,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.893319656839594e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004692958900704,285.1250915527344,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.4532470703125,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7717360258102417,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.893319656839594e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004692958900704,285.1250915527344,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.4532470703125,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7717360258102417,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.886657062452286e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004689799970947,285.12664794921875,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525451660156,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770736575126648,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.886657062452286e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004689799970947,285.12664794921875,294.1499938964844,286.45001220703125,282.8912048339844,288.4155578613281,286.4525451660156,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770736575126648,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004686602624133,285.12823486328125,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4520263671875,285.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7697358727455139,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004686602624133,285.12823486328125,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4520263671875,285.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7697358727455139,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.873165981844068e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004683398874476,285.1297912597656,294.1499938964844,286.45001220703125,282.90057373046875,288.3465881347656,286.4515991210937,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7687388062477112,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.873165981844068e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004683398874476,285.1297912597656,294.1499938964844,286.45001220703125,282.90057373046875,288.3465881347656,286.4515991210937,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7687388062477112,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.372603381052612e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.869805217022076e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.86980230663903e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004681804857682,285.1305847167969,294.1499938964844,286.45001220703125,282.90252685546875,288.32977294921875,286.451416015625,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7682431936264038,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.369433246320114e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.866467007668688e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.866464097285645e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004680221318267,285.1313781738281,294.1499938964844,286.45001220703125,282.904296875,288.3130798339844,286.4512634277344,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7677503228187561,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.363433491671458e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.860149293672292e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.860146383289248e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004677224496845,285.13287353515625,294.1499938964844,286.45001220703125,282.9073181152344,288.2814636230469,286.4510192871094,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7668135166168213,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.363186836708336e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.859889541985468e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.85988663160242e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004677101387642,285.1329345703125,294.1499938964844,286.45001220703125,282.9074401855469,288.2801818847656,286.4510192871094,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7667747735977173,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.277762779267505e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.853496158029884e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.00046740702237,285.134521484375,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7658172249794006,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.277762779267505e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.853496158029884e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.00046740702237,285.134521484375,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508056640625,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7658172249794006,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004671158094424,285.1360778808594,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7648821473121643,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004671158094424,285.1360778808594,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7648821473121643,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.841535211307928e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.268926128745079e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004668394976761,285.1376647949219,294.1499938964844,286.45001220703125,282.9136962890625,288.1849975585937,286.4505310058594,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7639741897583008,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.841535211307928e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.268926128745079e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004668394976761,285.1376647949219,294.1499938964844,286.45001220703125,282.9136962890625,288.1849975585937,286.4505310058594,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7639741897583008,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.343121200799942e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.838759433478116e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.266876491485164e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.838757250690831e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004667078610509,285.1384582519531,294.1499938964844,286.45001220703125,282.9143371582031,288.1696472167969,286.4504699707031,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7635321021080017,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.340581891592592e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.836084791459145e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.83608260867186e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004665809683501,285.13922119140625,294.1499938964844,286.45001220703125,282.91485595703125,288.1544494628906,286.4504089355469,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7630982995033264,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
