time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004663429863285,285.14080810546875,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7622572183609009,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004663429863285,285.14080810546875,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7622572183609009,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.826538007473572e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004661282291635,285.1423645019531,294.1499938964844,286.45001220703125,282.9161376953125,288.0949401855469,286.4502868652344,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7614564895629883,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.826538007473572e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004661282291635,285.1423645019531,294.1499938964844,286.45001220703125,282.9161376953125,288.0949401855469,286.4502868652344,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7614564895629883,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.822557331062852e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004659392870962,285.1439208984375,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7606996893882751,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.822557331062852e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004659392870962,285.1439208984375,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7606996893882751,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.819170372793452e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004657786339521,285.1455078125,294.1499938964844,286.45001220703125,282.916259765625,288.0375671386719,286.4501953125,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7599906325340271,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.819170372793452e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004657786339521,285.1455078125,294.1499938964844,286.45001220703125,282.916259765625,288.0375671386719,286.4501953125,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7599906325340271,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.323139965999871e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.8177173640579e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.817715181270614e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004657097451854,285.1462707519531,294.1499938964844,286.45001220703125,282.9161376953125,288.0235595703125,286.4501647949219,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.0073362947441637,60.0,0.759655773639679,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.321916149929166e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.816429519560188e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.816427336772904e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004656486271414,285.1470642089844,294.1499938964844,286.45001220703125,282.9159545898437,288.0096740722656,286.4501647949219,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7593336701393127,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004655515076592,285.14862060546875,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7587302923202515,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004655515076592,285.14862060546875,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7587302923202515,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004654891672544,285.1501770019531,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035238004325038e-09,0.0009929066291078,-0.0122439172118902,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7581854462623596,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004654891672544,285.1501770019531,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035238004325038e-09,0.0009929066291078,-0.0122439172118902,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7581854462623596,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.812101779971272e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0004654433578252,285.1517333984375,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7576888203620911,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.812101779971272e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0004654433578252,285.1517333984375,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7576888203620911,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.316802606917918e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0004653932119254,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9028625488281,286.4500732421875,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7572034001350403,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.316802606917918e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0004653932119254,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9028625488281,286.4500732421875,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7572034001350403,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.316269279224798e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.810482151806356e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.81047996901907e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004653665528167,285.1540832519531,294.1499938964844,286.45001220703125,282.9115600585937,287.8900451660156,286.4500732421875,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.756959855556488,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.31571557885036e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.809899347601458e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.24556011846289e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.809897164814174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004653389041777,285.15484619140625,294.1499938964844,286.45001220703125,282.91046142578125,287.8773498535156,286.4500427246094,285.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7567153573036194,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004652806092053,285.1564025878906,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7562232613563538,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004652806092053,285.1564025878906,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7562232613563538,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.000465218356112,285.157958984375,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7557265758514404,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.000465218356112,285.157958984375,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7557265758514404,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.8059608717449e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004651522031053,285.15948486328125,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7552253603935242,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.8059608717449e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004651522031053,285.15948486328125,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7552253603935242,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.80448821792379e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004650822374969,285.1610412597656,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.754719614982605,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.80448821792379e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004650822374969,285.1610412597656,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.754719614982605,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.30984824663028e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.80371842160821e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004650458577089,285.16180419921875,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7544649839401245,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.309101733379066e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.8029340733774e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.802932618185878e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004650085465982,285.1625671386719,294.1499938964844,286.45001220703125,282.8925170898437,287.75634765625,286.45001220703125,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.007249501068145,60.0,0.7542092800140381,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.307554137194528e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.8013028036803e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004649312759283,285.1640930175781,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7536947131156921,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.307554137194528e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.8013028036803e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004649312759283,285.1640930175781,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7536947131156921,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.305935964221136e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.799600957194345e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.79959877440706e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004648504254873,285.1656494140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.753175675868988,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.305935964221136e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.799600957194345e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.79959877440706e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004648504254873,285.1656494140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.753175675868988,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.304248669650406e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.797823440749198e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.797821985557675e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004647661407943,285.16717529296875,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7526522874832153,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.304248669650406e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.797823440749198e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.797821985557675e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004647661407943,285.16717529296875,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7526522874832153,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.302494436269626e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.235276279971004e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004646785382647,285.168701171875,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7521246671676636,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.302494436269626e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.235276279971004e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004646785382647,285.168701171875,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7521246671676636,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.301592217525469e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.795026562642306e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.234574877656996e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.795024379855022e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004646334564313,285.1694641113281,294.1499938964844,286.45001220703125,282.8666076660156,287.65631103515625,286.45001220703125,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.751859188079834,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
