time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.30067544686608e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.794061043066904e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.233861833810806e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.79405886027962e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.000464587676106,285.1701965332031,294.1499938964844,286.45001220703125,282.8632202148437,287.6457214355469,286.45001220703125,285.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7515928149223328,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.298796067014337e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.792081982595846e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.232399366330355e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.792079799808562e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004644937871489,285.1717224121094,294.1499938964844,286.45001220703125,282.8561706542969,287.624755859375,286.45001220703125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7510573267936707,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.298796067014337e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.792081982595846e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.232399366330355e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.792079799808562e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004644937871489,285.1717224121094,294.1499938964844,286.45001220703125,282.8561706542969,287.624755859375,286.45001220703125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7510573267936707,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.296856296714397e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.79003743850626e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004643969004973,285.1732482910156,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7505180239677429,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.296856296714397e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.79003743850626e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004643969004973,285.1732482910156,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7505180239677429,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.294860501540823e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.787937597138809e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.000464297219878,285.1747436523437,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7499749064445496,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.294860501540823e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.787937597138809e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.000464297219878,285.1747436523437,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7499749064445496,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.292811591876672e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.227744936244562e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.785778092918918e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004641948617063,285.1762390136719,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.749428391456604,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.292811591876672e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.227744936244562e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.785778092918918e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004641948617063,285.1762390136719,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.749428391456604,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.291767491959035e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.7846808785107e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.784678695723414e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0004641427367459,285.177001953125,294.1499938964844,286.45001220703125,282.8287658691406,287.55426025390625,286.45001220703125,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7491538524627686,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.29071247810498e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.783569112187251e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.783567656995729e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004640900006052,285.177734375,294.1499938964844,286.45001220703125,282.82452392578125,287.5445251464844,286.45001220703125,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7488785982131958,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.781310654943808e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.781309199752286e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004639828985091,285.1792297363281,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7483259439468384,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.781310654943808e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.781309199752286e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004639828985091,285.1792297363281,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7483259439468384,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.77900781435892e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004638736427295,285.18072509765625,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7477705478668213,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.77900781435892e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004638736427295,285.18072509765625,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7477705478668213,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.000463762495201,285.1822204589844,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7472127676010132,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.000463762495201,285.1822204589844,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7472127676010132,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.77428353508003e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004636496305465,285.1836853027344,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7466528415679932,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.77428353508003e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004636496305465,285.1836853027344,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7466528415679932,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.280755330109967e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.773083729669452e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.773082274477928e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004635926452465,285.1844177246094,294.1499938964844,286.45001220703125,282.78338623046875,287.4609069824219,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7463722229003906,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.279607911594212e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.771875920705496e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.771873737918212e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004635353398043,285.1851806640625,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7460911870002747,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.277295612264425e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.769439202500509e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004634198267012,285.1866455078125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7455281615257263,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.277295612264425e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.769439202500509e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004634198267012,285.1866455078125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7455281615257263,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004633033822756,285.1881103515625,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.744964063167572,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004633033822756,285.1881103515625,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.744964063167572,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004631861811503,285.1895446777344,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.74439936876297,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004631861811503,285.1895446777344,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.74439936876297,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004630685725715,285.1910095214844,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,286.45001220703125,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7438344359397888,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004630685725715,285.1910095214844,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,286.45001220703125,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7438344359397888,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.26908469409682e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.760793909663334e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.760792454471812e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004630096955224,285.1917419433594,294.1499938964844,286.45001220703125,282.7325134277344,287.37554931640625,286.45001220703125,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7435519695281982,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.26790598896332e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.759552631294356e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.759551176102832e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0004629508184734,285.19244384765625,294.1499938964844,286.45001220703125,282.7272033691406,287.367431640625,286.45001220703125,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.743269681930542,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004628331807907,285.19390869140625,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7427055239677429,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004628331807907,285.19390869140625,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7427055239677429,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004627156886272,285.1953430175781,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343024606612289e-09,0.0009869873756542,-0.010430340655148,0.0,0.0,0.0,-0.0069658383727073,60.0,0.7421459555625916,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.263198444386944e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.754595521371812e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.204712164821103e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.754594066180287e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004627156886272,285.1953430175781,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343024606612289e-09,0.0009869873756542,-0.010430340655148,0.0,0.0,0.0,-0.0069658383727073,60.0,0.7421459555625916,-0.0,-6.641810301744044e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.260392107535154e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004625754954759,285.1967468261719,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7421022653579712,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.260392107535154e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004625754954759,285.1967468261719,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7421022653579712,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004623917629942,285.1981811523437,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7436437010765076,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004623917629942,285.1981811523437,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7436437010765076,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
