time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1422119140625,-0.0,39.78079605102539,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086078166961,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.1422119140625,-0.0,39.78079605102539,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067848682403564,0.1824485957622528,0.1264111250638961,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752168983221054,1.0,1.0,0.9802290797233582,1.0,-0.5999884009361267,0.2613221704959869,0.3386662006378174,0.0884414985775947,0.0,0.0,0.0,32.39768981933594,25.0,317.1362609863281,-0.0,45.334083557128906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067848682403564,0.1824485957622528,0.1264111250638961,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160388946533203,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752168983221054,1.0,1.0,0.9802290797233582,1.0,-0.5999884009361267,0.2613221704959869,0.3386662006378174,0.0884414985775947,0.0,0.0,0.0,32.39768981933594,25.0,317.1362609863281,-0.0,45.334083557128906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273499608039856,0.170337975025177,0.1492173075675964,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638673424720764,0.1919506341218948,0.132865622639656,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.2288344651460647,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748035997152328,1.0,1.0,0.8533942103385925,1.0,-0.7289040088653564,0.3204985857009887,0.4084054231643677,0.1217643842101097,0.0,0.0,0.0,25.531030654907227,25.0,269.1846618652344,-0.0,53.64679336547852,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273499608039856,0.170337975025177,0.1492173075675964,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638673424720764,0.1919506341218948,0.132865622639656,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.550136923789978,0.050000000745058,0.2288344651460647,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.4198913574219,1.0,0.1748035997152328,1.0,1.0,0.8533942103385925,1.0,-0.7289040088653564,0.3204985857009887,0.4084054231643677,0.1217643842101097,0.0,0.0,0.0,25.531030654907227,25.0,269.1846618652344,-0.0,53.64679336547852,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613708496094,0.8892314434051514,0.1785207092761993,0.0985400378704071,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616455078125,0.8892314434051514,0.1578213423490524,0.1037674024701118,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613708496094,0.8892314434051514,0.2072575837373733,0.0766422525048255,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.546630859375,0.688213050365448,0.1460676491260528,0.0476553589105606,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614013671875,0.8892314434051514,0.1608877331018448,0.4922279119491577,293.5640869140625,288.1499938964844,288.55841064453125,284.7505187988281,293.79296875,298.1196594238281,293.57867431640625,1.0,0.1815270185470581,1.0,1.0,0.7386532425880432,1.0,-0.9826650619506836,0.445956826210022,0.5367082357406616,0.2001241594552993,0.0,0.0,0.0,13.433990478515623,25.0,190.07937622070312,-0.0,76.31493377685547,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.887029230594635,0.1796285659074783,0.097036138176918,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.57257080078125,0.887029230594635,0.158493235707283,0.1021837294101715,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.887029230594635,0.2089122384786605,0.0754725560545921,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609741210937,0.7570677995681763,0.1469231098890304,0.063214510679245,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.572509765625,0.887029230594635,0.1615970730781555,0.4847156107425689,293.5748596191406,287.6499938964844,288.5727233886719,284.7580261230469,293.7799377441406,298.12744140625,293.58746337890625,1.0,0.1820752173662185,1.0,1.0,0.7265593409538269,1.0,-0.9872031807899476,0.4506431818008423,0.5365599393844604,0.2038481533527374,0.0,0.0,0.0,13.39370822906494,45.0,177.20510864257812,-0.0,77.10206604003906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840860724449158,0.1857537478208542,0.0950573235750198,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840860724449158,0.1624092608690261,0.1000999435782432,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840860724449158,0.2174014598131179,0.0739334747195243,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.940943479537964,0.1490855365991592,0.1186647191643714,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077880859375,0.8840860724449158,0.1656455546617508,0.4748310148715973,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6587219238281,298.1597595214844,293.6119689941406,1.0,0.1884779781103134,1.0,1.0,0.6631418466567993,1.0,-1.025342583656311,0.4875511825084686,0.5377914309501648,0.2336074560880661,0.0,0.0,0.0,13.738147735595703,45.0,96.8057098388672,-0.0,85.9697036743164,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924561738967896,0.1914703100919723,0.1007792353630065,297.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924561738967896,0.1662639528512954,0.1061253920197486,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924561738967896,0.2250292748212814,0.0783838555216789,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.892578661441803,0.1518904864788055,0.1061678305268287,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924561738967896,0.1695825010538101,0.5034131407737732,293.578857421875,287.1499938964844,288.7236633300781,284.835693359375,293.1523742675781,298.1571350097656,293.55255126953125,1.0,0.1969652324914932,1.0,1.0,0.5511658191680908,1.0,-1.0741461515426636,0.5790849328041077,0.4950611591339111,0.3153775334358215,0.0,0.0,0.0,14.712648391723633,65.0,-106.11515808105467,-0.0,97.2414093017578,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.2010664194822311,0.1101022660732269,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.1731176525354385,0.1159429922699928,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.2379887849092483,0.085635095834732,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8390197753906,0.9853731393814088,0.1557772606611251,0.147193431854248,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.1764509826898574,0.5499836206436157,292.82958984375,286.6499938964844,288.8755187988281,284.91180419921875,290.988037109375,298.138916015625,292.6952209472656,1.0,0.2203156948089599,1.0,1.0,0.3272137343883514,1.0,-1.2111061811447144,0.9488739371299744,0.2622322142124176,0.6578219532966614,0.0,0.0,0.0,17.225101470947266,85.0,-1116.4320068359375,-0.0,136.51426696777344,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.2010664194822311,0.1101022660732269,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.1731176525354385,0.1159429922699928,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.2379887849092483,0.085635095834732,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8390197753906,0.9853731393814088,0.1557772606611251,0.147193431854248,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8569641113281,0.9052090644836426,0.1764509826898574,0.5499836206436157,292.82958984375,286.6499938964844,288.8755187988281,284.91180419921875,290.988037109375,298.138916015625,292.6952209472656,1.0,0.2203156948089599,1.0,1.0,0.3272137343883514,1.0,-1.2111061811447144,0.9488739371299744,0.2622322142124176,0.6578219532966614,0.0,0.0,0.0,17.225101470947266,85.0,-1116.4320068359375,-0.0,136.51426696777344,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62860107421875,0.9256672263145448,0.2051814496517181,0.1253799647092819,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62860107421875,0.9256672263145448,0.1762830317020416,0.1320311427116394,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62860107421875,0.9256672263145448,0.2452461123466491,0.0975177511572837,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.965997576713562,0.1561673730611801,0.1481419503688812,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62860107421875,0.9256672263145448,0.1793845295906067,0.6262989044189453,291.6003723144531,286.6499938964844,289.00079345703125,284.9732360839844,289.60333251953125,298.07177734375,291.4681396484375,1.0,0.2453924268484115,1.0,1.0,0.1428955644369125,1.0,-1.355326533317566,1.2750862836837769,0.0802402794361114,0.9546456933021544,0.0,0.0,0.0,20.49954032897949,85.0,-1713.191162109375,-0.0,189.151107788086,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9303002953529358,0.2054819762706756,0.1290302276611328,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695068359375,0.9310215711593628,0.1765466928482055,0.1361458599567413,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9303002953529358,0.2463124990463256,0.1003568470478057,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617553710937,0.9607737064361572,0.15606090426445,0.1481422632932663,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9303002953529358,0.1795617341995239,0.6445327401161194,291.3432922363281,286.1499938964844,289.0277404785156,284.9862976074219,289.2513427734375,298.05389404296875,291.2150573730469,1.0,0.2514314353466034,1.0,1.0,0.103261649608612,1.0,-1.3899527788162231,1.3665210008621216,0.0234318412840366,1.0388424396514893,0.0,0.0,0.0,21.33838653564453,105.0,-1783.9615478515625,-0.0,203.5767822265625,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379552602767944,0.2050230056047439,0.1353623569011688,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.231201171875,0.986563503742218,0.1737864315509796,0.1655823737382888,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379552602767944,0.250396192073822,0.1052818372845649,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23455810546875,0.9489697813987732,0.1544631421566009,0.1470134705305099,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9910014271736144,0.1774467825889587,0.7985949516296387,290.2216796875,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360046386719,290.1733093261719,1.0,0.2899690568447113,1.0,1.0,0.061956986784935,1.0,-1.6212581396102903,1.619756102561951,0.0015020347200334,1.2440965175628662,0.0,0.0,0.0,26.062623977661133,125.0,-1353.6854248046875,-0.0,315.1862487792969,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379552602767944,0.2050230056047439,0.1353623569011688,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.231201171875,0.986563503742218,0.1737864315509796,0.1655823737382888,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379552602767944,0.250396192073822,0.1052818372845649,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23455810546875,0.9489697813987732,0.1544631421566009,0.1470134705305099,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9910014271736144,0.1774467825889587,0.7985949516296387,290.2216796875,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360046386719,290.1733093261719,1.0,0.2899690568447113,1.0,1.0,0.061956986784935,1.0,-1.6212581396102903,1.619756102561951,0.0015020347200334,1.2440965175628662,0.0,0.0,0.0,26.062623977661133,125.0,-1353.6854248046875,-0.0,315.1862487792969,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79559326171875,0.8390941023826599,0.1970659643411636,0.1800805777311325,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8003122210502625,0.1710880249738693,0.1635991483926773,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.90151846408844,0.2453416436910629,0.1737526804208755,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7692745327949524,0.1520866900682449,0.1456905156373977,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8036777377128601,0.1726997345685959,0.7856098413467407,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77734375,1.0,0.3290969431400299,1.0,1.0,0.0206523295491933,1.0,-1.7388509511947632,1.7388181686401367,3.2790558179840446e-05,1.3402923345565796,0.0,0.0,0.0,47.81714630126953,113.0,-716.0081787109375,-0.0,441.41351318359375,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79559326171875,0.8390941023826599,0.1970659643411636,0.1800805777311325,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8003122210502625,0.1710880249738693,0.1635991483926773,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.90151846408844,0.2453416436910629,0.1737526804208755,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7692745327949524,0.1520866900682449,0.1456905156373977,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8036777377128601,0.1726997345685959,0.7856098413467407,289.7934875488281,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77734375,1.0,0.3290969431400299,1.0,1.0,0.0206523295491933,1.0,-1.7388509511947632,1.7388181686401367,3.2790558179840446e-05,1.3402923345565796,0.0,0.0,0.0,47.81714630126953,113.0,-716.0081787109375,-0.0,441.41351318359375,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70587158203125,0.7797046303749084,0.1941896378993988,0.1773033887147903,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.7457857131958008,0.1702611446380615,0.1631661802530288,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.8376586437225342,0.2425743192434311,0.1715552508831024,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.7189611196517944,0.1508644968271255,0.1450429260730743,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.7472959756851196,0.1708302646875381,0.7789418697357178,289.7044982910156,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7328796386719,289.6950988769531,1.0,0.3405744433403015,1.0,1.0,0.0,1.0,-1.723569393157959,1.7235665321350098,2.8484450922405813e-06,1.328125238418579,0.0,0.0,0.0,61.618289947509766,113.0,-478.75091552734375,-0.0,472.8206481933594,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.7499209642410278,0.1925963908433914,0.1756821721792221,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7208856344223022,0.1698903292417526,0.1629956066608429,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.65606689453125,0.8080346584320068,0.2415770143270492,0.1705589741468429,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575012207031,0.6915568709373474,0.1499086767435073,0.1444044411182403,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570739746094,0.7209722995758057,0.169429525732994,0.7734768986701965,289.65594482421875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840515136719,289.65142822265625,1.0,0.3487191200256347,1.0,1.0,0.0,1.0,-1.7128876447677612,1.7128852605819702,2.382261300226673e-06,1.3195760250091553,0.0,0.0,0.0,71.41362762451172,101.0,-302.6327514648437,-0.0,494.8626403808594,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267147898674011,0.1919297128915786,0.1747797727584839,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985111236572266,0.1702483743429184,0.1634249985218048,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7825967073440552,0.2425644844770431,0.1709260642528534,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6671991944313049,0.1489008665084839,0.1435913741588592,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6957911252975464,0.1678937971591949,0.7667498588562012,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.64404296875,1.0,0.3575357496738434,1.0,1.0,0.0,1.0,-1.7036986351013184,1.703696370124817,2.3574427814310184e-06,1.3121132850646973,0.0,0.0,0.0,82.06896209716797,89.0,-74.81580352783203,-0.0,520.0578002929688,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.7267147898674011,0.1919297128915786,0.1747797727584839,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985111236572266,0.1702483743429184,0.1634249985218048,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419372558594,0.7825967073440552,0.2425644844770431,0.1709260642528534,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6671991944313049,0.1489008665084839,0.1435913741588592,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6957911252975464,0.1678937971591949,0.7667498588562012,289.6419677734375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.64404296875,1.0,0.3575357496738434,1.0,1.0,0.0,1.0,-1.7036986351013184,1.703696370124817,2.3574427814310184e-06,1.3121132850646973,0.0,0.0,0.0,82.06896209716797,89.0,-74.81580352783203,-0.0,520.0578002929688,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7234869599342346,0.1927358955144882,0.1752916276454925,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953974962234497,0.1711538583040237,0.1641973853111267,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.779906153678894,0.2445714771747589,0.172160729765892,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.6629819273948669,0.1488452702760696,0.1434506773948669,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6909668445587158,0.1676467061042785,0.7650231719017029,289.6757507324219,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000366210937,289.6806640625,1.0,0.3595019280910492,1.0,1.0,0.0,1.0,-1.704476833343506,1.7044744491577148,2.359360678383382e-06,1.312601923942566,0.0,0.0,0.0,84.2776107788086,89.0,19.887928009033203,-0.0,526.96337890625,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241386771202087,0.1933078616857528,0.1757066398859024,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.696182131767273,0.1716806441545486,0.1646313667297363,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7811058163642883,0.2456600964069366,0.1728465259075164,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631693840026855,0.148962065577507,0.1434918045997619,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910619735717773,0.1677096337080001,0.7649118900299072,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595858216285705,1.0,1.0,0.0,1.0,-1.7062338590621948,1.7062314748764038,2.363982275710441e-06,1.3139379024505615,0.0,0.0,0.0,84.24537658691406,77.0,50.26811599731445,-0.0,527.9974975585938,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327482104301453,0.195831686258316,0.1776187121868133,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056152820587158,0.1738410592079162,0.1663792729377746,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926052808761597,0.2498364150524139,0.1754948496818542,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703693866729736,0.1498325020074844,0.1440002918243408,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984480619430542,0.1684885621070861,0.7667666077613831,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574666976928711,1.0,1.0,0.0,1.0,-1.716641545295715,1.7166391611099243,2.391655698374961e-06,1.3219982385635376,0.0,0.0,0.0,81.01748657226562,65.0,117.9732894897461,-0.0,525.2802124023438,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327482104301453,0.195831686258316,0.1776187121868133,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056152820587158,0.1738410592079162,0.1663792729377746,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926052808761597,0.2498364150524139,0.1754948496818542,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703693866729736,0.1498325020074844,0.1440002918243408,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984480619430542,0.1684885621070861,0.7667666077613831,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574666976928711,1.0,1.0,0.0,1.0,-1.716641545295715,1.7166391611099243,2.391655698374961e-06,1.3219982385635376,0.0,0.0,0.0,81.01748657226562,65.0,117.9732894897461,-0.0,525.2802124023438,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413926720619202,0.1975733935832977,0.1789634078741073,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547668457031,0.7146504521369934,0.1752898693084716,0.1675411760807037,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.8034948110580444,0.2524837255477905,0.1771755367517471,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783943176269531,0.150591030716896,0.1444994062185287,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7066891193389893,0.1692350506782531,0.7690300345420837,289.8564758300781,285.94757080078125,289.9934997558594,285.4302062988281,289.9890441894531,297.5679016113281,289.8648681640625,1.0,0.3550587594509125,1.0,1.0,0.0,1.0,-1.7249842882156372,1.7249819040298462,2.414034270259436e-06,1.3285013437271118,0.0,0.0,0.0,77.6109390258789,65.0,140.7031707763672,-0.0,520.6596069335938,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499774098396301,0.1990322172641754,0.1800955533981323,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228478193283081,0.1764977872371673,0.168508231639862,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136494159698486,0.2546322345733642,0.1785388886928558,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864821910858154,0.1512809693813324,0.1449699401855468,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146636843681335,0.1699276715517044,0.7712466716766357,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527663648128509,1.0,1.0,0.0,1.0,-1.7323671579360962,1.7323647737503052,2.4339578885701485e-06,1.3342666625976562,0.0,0.0,0.0,74.41559600830078,53.0,153.1200714111328,-0.0,515.990966796875,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621199488639832,0.2007996886968612,0.1814711242914199,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337942719459534,0.1779597550630569,0.1696781367063522,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267268538475037,0.2571799755096435,0.1801545619964599,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978089213371277,0.1521637439727783,0.1455856561660766,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.725048840045929,0.1708237826824188,0.7741998434066772,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497767746448517,1.0,1.0,0.0,1.0,-1.741647481918335,1.7416449785232544,2.4591533929196885e-06,1.3415206670761108,0.0,0.0,0.0,70.28347778320312,53.0,163.19300842285156,-0.0,509.7116394042969,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771216034889221,0.2026506066322326,0.182914599776268,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470689415931702,0.1794911026954651,0.1709037870168686,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.84220290184021,0.2598005533218384,0.1818152815103531,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113771438598633,0.1531295478343963,0.1462711542844772,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373445630073547,0.1718131005764007,0.7775332927703857,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464775383472442,1.0,1.0,0.0,1.0,-1.7516709566116333,1.7516684532165527,2.486551011315896e-06,1.3493608236312866,0.0,0.0,0.0,65.74954223632812,41.0,169.82000732421875,-0.0,502.6288146972656,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169732689857483,0.206542357802391,0.1859560310840606,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842796444892883,0.1827141940593719,0.1734860837459564,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850607872009277,0.2651996910572052,0.1852344274520874,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438399791717529,0.1552543342113495,0.1478070765733719,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771817684173584,0.1739968359470367,0.7850647568702698,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392119705677032,1.0,1.0,0.0,1.0,-1.7734147310256958,1.7734122276306152,2.546631321820314e-06,1.3663774728775024,0.0,0.0,0.0,55.81540298461914,29.0,175.93362426757812,-0.0,486.6409606933594,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169732689857483,0.206542357802391,0.1859560310840606,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842796444892883,0.1827141940593719,0.1734860837459564,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850607872009277,0.2651996910572052,0.1852344274520874,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438399791717529,0.1552543342113495,0.1478070765733719,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771817684173584,0.1739968359470367,0.7850647568702698,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392119705677032,1.0,1.0,0.0,1.0,-1.7734147310256958,1.7734122276306152,2.546631321820314e-06,1.3663774728775024,0.0,0.0,0.0,55.81540298461914,29.0,175.93362426757812,-0.0,486.6409606933594,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749563694000244,0.2106222510337829,0.1891512274742126,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405446410179138,0.1860962212085724,0.1762003004550933,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579166769981384,0.2707408666610718,0.1887414306402206,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797270655632019,0.1575716733932495,0.149509772658348,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269883990287781,0.176370620727539,0.7933990955352783,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313440978527069,1.0,1.0,0.0,1.0,-1.7967721223831177,1.7967694997787476,2.612143362057396e-06,1.384661078453064,0.0,0.0,0.0,45.08251190185547,25.0,175.74757385253906,-0.0,468.7779541015625,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749563694000244,0.2106222510337829,0.1891512274742126,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405446410179138,0.1860962212085724,0.1762003004550933,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579166769981384,0.2707408666610718,0.1887414306402206,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797270655632019,0.1575716733932495,0.149509772658348,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269883990287781,0.176370620727539,0.7933990955352783,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313440978527069,1.0,1.0,0.0,1.0,-1.7967721223831177,1.7967694997787476,2.612143362057396e-06,1.384661078453064,0.0,0.0,0.0,45.08251190185547,25.0,175.74757385253906,-0.0,468.7779541015625,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
