time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.943332850933075,0.2148008346557617,0.1926088035106659,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002403020858765,0.1895561665296554,0.1791691780090332,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964467883110046,0.2770018577575683,0.1781010180711746,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850829541683197,0.159990519285202,0.1514921486377716,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828888535499573,0.1788345724344253,0.8030085563659668,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253324031829834,1.0,1.0,0.0,1.0,-1.80565345287323,1.80565083026886,2.6376135338068707e-06,1.3918379545211792,0.0,0.0,0.0,37.928619384765625,25.0,171.5346221923828,-0.0,452.3973693847656,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.943332850933075,0.2148008346557617,0.1926088035106659,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002403020858765,0.1895561665296554,0.1791691780090332,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964467883110046,0.2770018577575683,0.1781010180711746,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850829541683197,0.159990519285202,0.1514921486377716,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828888535499573,0.1788345724344253,0.8030085563659668,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253324031829834,1.0,1.0,0.0,1.0,-1.80565345287323,1.80565083026886,2.6376135338068707e-06,1.3918379545211792,0.0,0.0,0.0,37.928619384765625,25.0,171.5346221923828,-0.0,452.3973693847656,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864895343780518,0.2190234661102295,0.196253702044487,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.946622669696808,0.1930453777313232,0.1823209226131439,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851391911506652,0.2870674729347229,0.1518966853618621,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886720538139343,0.1624582707881927,0.15367391705513,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246558547019958,0.1813881993293762,0.8136723637580872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207772672176361,1.0,1.0,0.0,1.0,-1.7977728843688965,1.7977702617645264,2.6150705707550514e-06,1.3855187892913818,0.0,0.0,0.0,34.4345588684082,43.0,163.7439727783203,-0.0,436.81292724609375,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864895343780518,0.2190234661102295,0.196253702044487,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.946622669696808,0.1930453777313232,0.1823209226131439,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851391911506652,0.2870674729347229,0.1518966853618621,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886720538139343,0.1624582707881927,0.15367391705513,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246558547019958,0.1813881993293762,0.8136723637580872,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207772672176361,1.0,1.0,0.0,1.0,-1.7977728843688965,1.7977702617645264,2.6150705707550514e-06,1.3855187892913818,0.0,0.0,0.0,34.4345588684082,43.0,163.7439727783203,-0.0,436.81292724609375,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942838549613952,0.2211737781763076,0.1981471925973892,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.95673006772995,0.1948221325874328,0.18396557867527,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822674989700316,0.2926680147647857,0.1473663747310638,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971621990203857,0.163742795586586,0.1548482179641723,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9344995021820068,0.1827344596385955,0.8194918036460876,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219229876995086,1.0,1.0,0.0,1.0,-1.8049591779708865,1.804956555366516,2.6351274300395744e-06,1.3909072875976562,0.0,0.0,0.0,34.0915641784668,43.0,159.54403686523438,-0.0,440.1788635253906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942574501037598,0.2233447134494781,0.2000921070575714,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.956490695476532,0.1966154128313064,0.1856603920459747,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837145805358888,0.2976476550102234,0.1495895683765411,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965696692466736,0.1650544703006744,0.1560842096805572,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336295127868652,0.1841093599796295,0.8256362676620483,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249959945678711,1.0,1.0,0.0,1.0,-1.820850133895874,1.8208473920822144,2.6803845685208216e-06,1.4032565355300903,0.0,0.0,0.0,34.697269439697266,63.0,155.58151245117188,-0.0,451.9271545410156,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972212016582489,0.2277231812477111,0.2041048109531402,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282108545303344,0.2002292573451995,0.1891695410013198,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176243782043,0.3046948909759521,0.1718707382678985,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719552755355835,0.1677310615777969,0.1587022989988327,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046820402145386,0.1868518143892288,0.8384588956832886,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370168805122375,1.0,1.0,0.0,1.0,-1.8751581907272337,1.875155329704285,2.838743739630445e-06,1.4456337690353394,0.0,0.0,0.0,38.67160415649414,83.0,147.22821044921875,-0.0,499.6017150878906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972212016582489,0.2277231812477111,0.2041048109531402,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282108545303344,0.2002292573451995,0.1891695410013198,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176243782043,0.3046948909759521,0.1718707382678985,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719552755355835,0.1677310615777969,0.1587022989988327,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046820402145386,0.1868518143892288,0.8384588956832886,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370168805122375,1.0,1.0,0.0,1.0,-1.8751581907272337,1.875155329704285,2.838743739630445e-06,1.4456337690353394,0.0,0.0,0.0,38.67160415649414,83.0,147.22821044921875,-0.0,499.6017150878906,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294336438179016,0.2314232140779495,0.2076069414615631,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870323300361633,0.2032802551984787,0.1922472417354583,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073266148567199,0.2024411708116531,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368067741394043,0.1700166314840316,0.161051943898201,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659707307815552,0.1890606135129928,0.8494429588317871,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.351888358592987,1.0,1.0,0.0,1.0,-1.935774803161621,1.9357717037200928,3.02190164802596e-06,1.493027925491333,0.9846336841583252,0.9846336841583252,0.0,45.09564208984375,83.0,139.26609802246094,-0.0,562.4793090820312,1.0,282.9992980957031,284.45330810546875,290.2893371582031,291.7125244140625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.720787578765275e-21,-2.8603937893826375e-21,-2.8603935874342457e-21,0.0,0.0,-0.0,3.356354500283487e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.9200341701507568,0.232080802321434,0.2082543820142746,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8791126012802124,0.203825294971466,0.1928180307149887,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79901123046875,0.9990000128746032,0.3075121641159057,0.2085143774747848,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8299187421798706,0.1704263538122177,0.1614927351474762,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.8582965731620789,0.189439445734024,0.851435661315918,290.7995910644531,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6327514648437,1.0,0.35495325922966,1.0,1.0,0.0,1.0,-1.9474523067474363,1.947449207305908,3.0579344638681505e-06,1.5021554231643677,0.9948135018348694,0.9948135018348694,0.0,46.59709167480469,101.0,2908.479248046875,-0.0,575.8984375,1.0,283.0312805175781,288.6590576171875,290.3568115234375,291.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,2402.331298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0495157986879348,1.0,0.0,0.0,0.6170367002487183,0.6170534491539001,2.229918152352184e-07,2.865074872970581,2.8650665283203125,8.360279025509953e-06,0.0,0.0,-0.0,3834.993408203125,0.0,13.777026176452637,1189.930419921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067609667778015,0.2192395329475402,0.2026318162679672,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7756953239440918,0.1964203268289566,0.190243124961853,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835107684135437,0.2923529744148254,0.2087207287549972,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7322192192077637,0.1638123393058776,0.1591389328241348,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.7560349106788635,0.1812501400709152,0.8354650139808655,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3803405761719,285.95458984375,1.0,0.3714204430580139,1.0,1.0,0.0,1.0,-1.915974736213684,1.915971755981445,2.9633492886205204e-06,1.4789477586746216,0.9597758054733276,0.9597758054733276,0.0,68.98689270019531,89.0,10674.037109375,-0.0,626.2826538085938,1.0,283.106689453125,285.8006286621094,290.8653259277344,292.2959899902344,293.1499938964844,293.1499938964844,283.1499938964844,2867.677490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133296847343445,1.0,0.0,0.0,1.0967634916305542,1.096765637397766,8.046378496828765e-08,3.4771535396575928,3.477146863937378,6.503516033262713e-06,0.0,0.0,-0.0,3927.299560546875,0.0,40.75044631958008,1497.121337890625,0.0,549.5494384765625,0.2812412083148956,1.0,0.0,3.0,1.0,0.0
12294120,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067609667778015,0.2192395329475402,0.2026318162679672,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.7756953239440918,0.1964203268289566,0.190243124961853,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835107684135437,0.2923529744148254,0.2087207287549972,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.7322192192077637,0.1638123393058776,0.1591389328241348,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.7560349106788635,0.1812501400709152,0.8354650139808655,286.04742431640625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3803405761719,285.95458984375,1.0,0.3714204430580139,1.0,1.0,0.0,1.0,-1.915974736213684,1.915971755981445,2.9633492886205204e-06,1.4789477586746216,0.9597758054733276,0.9597758054733276,0.0,68.98689270019531,89.0,10674.037109375,-0.0,626.2826538085938,1.0,283.106689453125,285.8006286621094,290.8653259277344,292.2959899902344,293.1499938964844,293.1499938964844,283.1499938964844,2867.677490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133296847343445,1.0,0.0,0.0,1.0967634916305542,1.096765637397766,8.046378496828765e-08,3.4771535396575928,3.477146863937378,6.503516033262713e-06,0.0,0.0,-0.0,3927.299560546875,0.0,40.75044631958008,1497.121337890625,0.0,549.5494384765625,0.2812412083148956,1.0,0.0,3.0,1.0,0.0
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436398267745972,0.2054241299629211,0.1896001249551773,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215672135353088,0.1865596920251846,0.1811765730381012,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206907510757446,0.2785777747631073,0.198378711938858,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.677595853805542,0.1549382805824279,0.1511159241199493,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006528377532959,0.1701696515083313,0.7875388860702515,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2346496582031,1.0,0.3725475072860718,1.0,1.0,0.0,1.0,-1.80982506275177,1.8098224401474,2.649911039043218e-06,1.3954216241836548,0.9472343325614928,0.9472343325614928,0.0,85.32221984863281,77.0,11045.1962890625,-0.0,601.016845703125,1.0,283.1387634277344,284.8883056640625,289.5980834960937,291.0234375,293.1499938964844,293.1499938964844,283.1499938964844,6020.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303947567939758,1.0,0.0,0.0,1.5720258951187134,1.5720303058624268,1.648972443035746e-07,3.4773383140563965,3.4773318767547607,6.502345968328882e-06,0.0,0.0,-0.0,3571.748291015625,0.0,120.36871337890624,1497.1583251953125,0.0,1110.7601318359375,0.3975600302219391,1.0,0.0,3.0,1.0,0.0
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436398267745972,0.2054241299629211,0.1896001249551773,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215672135353088,0.1865596920251846,0.1811765730381012,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8206907510757446,0.2785777747631073,0.198378711938858,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.677595853805542,0.1549382805824279,0.1511159241199493,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006528377532959,0.1701696515083313,0.7875388860702515,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2346496582031,1.0,0.3725475072860718,1.0,1.0,0.0,1.0,-1.80982506275177,1.8098224401474,2.649911039043218e-06,1.3954216241836548,0.9472343325614928,0.9472343325614928,0.0,85.32221984863281,77.0,11045.1962890625,-0.0,601.016845703125,1.0,283.1387634277344,284.8883056640625,289.5980834960937,291.0234375,293.1499938964844,293.1499938964844,283.1499938964844,6020.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303947567939758,1.0,0.0,0.0,1.5720258951187134,1.5720303058624268,1.648972443035746e-07,3.4773383140563965,3.4773318767547607,6.502345968328882e-06,0.0,0.0,-0.0,3571.748291015625,0.0,120.36871337890624,1497.1583251953125,0.0,1110.7601318359375,0.3975600302219391,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7312055230140686,0.2010038644075393,0.1850968450307846,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097203135490417,0.1829277724027633,0.1774913221597671,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8082601428031921,0.2743037045001983,0.1949788928031921,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6651460528373718,0.1515685617923736,0.1477444171905517,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866549253463745,0.1658227443695068,0.7669494152069092,285.0800170898437,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.05889892578125,1.0,0.3701060116291046,1.0,1.0,0.0,1.0,-1.7671282291412354,1.7671257257461548,2.5294255010521738e-06,1.361654281616211,0.9411489367485046,0.9411489367485046,0.0,88.29170989990234,77.0,11103.6513671875,-0.0,580.3526000976562,1.0,283.1451721191406,284.67462158203125,289.1792907714844,290.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,7873.9443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237555742263794,1.0,0.0,0.0,1.786783218383789,1.786788821220398,2.130282155121677e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3460.5537109375,0.0,177.09754943847656,1497.1583251953125,0.0,1068.9119873046875,0.4473459720611572,1.0,0.0,3.0,1.0,0.0
12294360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7248498201370239,0.1977318078279495,0.1817023009061813,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7030213475227356,0.1800247281789779,0.1744573563337326,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8019828796386719,0.2711392641067505,0.1924332827329635,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584964394569397,0.1488186866044998,0.1449041217565536,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6786340475082397,0.1621968150138855,0.7493229508399963,284.9541320800781,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663800060749054,1.0,1.0,0.0,1.0,-1.7317694425582886,1.731766939163208,2.4321543605765328e-06,1.3336515426635742,0.9340856075286864,0.9340856075286864,0.0,88.8316879272461,65.0,11105.8408203125,-0.0,558.0929565429688,1.0,283.1481018066406,284.5286865234375,288.9200134277344,290.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,9611.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970677733421326,1.0,0.0,0.0,1.962418794631958,1.9624255895614624,2.5696667194097245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3389.22705078125,0.0,235.07980346679688,1497.1583251953125,0.0,912.6044921875,0.4930653274059295,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.722899317741394,0.194049596786499,0.1777866333723068,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7007290124893188,0.1764588505029678,0.1706012636423111,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8013193011283875,0.2675218880176544,0.1894673556089401,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6556274890899658,0.1453492194414138,0.1411889046430587,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.6741383671760559,0.1574849188327789,0.7257997393608093,284.8127136230469,285.7590026855469,291.2607421875,286.0721435546875,291.2580871582031,297.1083679199219,284.8032531738281,1.0,0.3583538830280304,1.0,1.0,0.0,1.0,-1.686161756515503,1.686159372329712,2.310065838173614e-06,1.297485113143921,0.9226807355880736,0.9226807355880736,0.0,86.06785583496094,65.0,11107.5546875,-0.0,520.4484252929688,1.0,283.149658203125,284.360107421875,288.7519226074219,289.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,12614.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370994806289673,1.0,0.0,0.0,2.22126579284668,2.221274375915528,3.292262249487976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3341.927490234375,0.0,342.2794189453125,1497.1583251953125,0.0,634.850341796875,0.5536094903945923,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235152721405029,0.1934503614902496,0.1771334111690521,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7013196349143982,0.1758415251970291,0.1699141561985016,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023519515991211,0.2669228315353393,0.1889647841453552,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559853553771973,0.1447356641292572,0.1405124813318252,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.674235463142395,0.1566317677497863,0.7214524745941162,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563924729824066,1.0,1.0,0.0,1.0,-1.6779154539108276,1.6779131889343262,2.2883984911459265e-06,1.290940284729004,0.9194160103797911,0.9194160103797911,0.0,85.04092407226562,53.0,11102.8046875,-0.0,512.3115234375,1.0,283.1497802734375,284.33453369140625,288.7460632324219,289.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,13188.7353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240157246589661,1.0,0.0,0.0,2.2653613090515137,2.2653703689575195,3.42427227906228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3339.621826171875,0.0,363.389404296875,1497.1583251953125,0.0,586.3585205078125,0.5673621892929077,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7285674810409546,0.1915753036737442,0.1750458180904388,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064832448959351,0.1738331466913223,0.1676269024610519,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093670010566711,0.2650214433670044,0.1873371005058288,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6600035429000854,0.1427069008350372,0.1382246911525726,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.677467942237854,0.1537532359361648,0.7065828442573547,284.7216186523437,285.7958679199219,291.3304748535156,286.1125793457031,291.3277587890625,297.0853576660156,284.7156677246094,1.0,0.348259299993515,1.0,1.0,0.0,1.0,-1.6501033306121826,1.6501010656356812,2.216242592112394e-06,1.2688549757003784,0.9090675711631776,0.9090675711631776,0.0,80.07933044433594,53.0,11099.939453125,-0.0,481.1607360839844,1.0,283.14996337890625,284.2491149902344,288.7907409667969,289.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,15579.48046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790219366550445,1.0,0.0,0.0,2.432934045791626,2.4329445362091064,3.949608071707189e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3349.853515625,0.0,451.975830078125,1497.1583251953125,0.0,446.587158203125,0.6058154702186584,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320730090141296,0.1909096539020538,0.1742794811725616,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.710125744342804,0.1730897724628448,0.1667535901069641,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137872815132141,0.2643349766731262,0.1867303997278213,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.663078784942627,0.141941413283348,0.13733571767807,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802710890769958,0.1526374220848083,0.7007225751876831,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443602621555328,1.0,1.0,0.0,1.0,-1.6393011808395386,1.639298915863037,2.1886007743887603e-06,1.2602722644805908,0.9036366939544678,0.9036366939544678,0.0,77.44599914550781,41.0,11093.1123046875,-0.0,467.3364562988281,1.0,283.1499938964844,284.2221069335937,288.8349609375,289.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,16481.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628520309925079,1.0,0.0,0.0,2.4890990257263184,2.489110231399536,4.134069229166926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3360.615478515625,0.0,484.8962097167969,1497.1583251953125,0.0,405.1140441894531,0.6225989460945129,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482964396476746,0.1892802864313125,0.1723127961158752,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257000803947449,0.1711924225091934,0.1644348055124282,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325960636138916,0.2626171708106994,0.1851473897695541,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780847311019897,0.1399448364973068,0.1349315345287323,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945008635520935,0.1496139615774154,0.6845496892929077,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311609029769897,1.0,1.0,0.0,1.0,-1.6099473237991333,1.6099451780319214,2.1145708615222247e-06,1.2369359731674194,0.8870648145675659,0.8870648145675659,0.0,67.95167541503906,29.0,11087.3037109375,-0.0,424.1820373535156,1.0,283.1499938964844,284.1550598144531,289.01837158203125,289.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,19386.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314127564430237,1.0,0.0,0.0,2.6465156078338623,2.6465282440185547,4.673499915952562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3407.430419921875,0.0,586.9287109375,1497.1583251953125,0.0,334.9838562011719,0.6559802889823914,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482964396476746,0.1892802864313125,0.1723127961158752,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257000803947449,0.1711924225091934,0.1644348055124282,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325960636138916,0.2626171708106994,0.1851473897695541,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780847311019897,0.1399448364973068,0.1349315345287323,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945008635520935,0.1496139615774154,0.6845496892929077,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311609029769897,1.0,1.0,0.0,1.0,-1.6099473237991333,1.6099451780319214,2.1145708615222247e-06,1.2369359731674194,0.8870648145675659,0.8870648145675659,0.0,67.95167541503906,29.0,11087.3037109375,-0.0,424.1820373535156,1.0,283.1499938964844,284.1550598144531,289.01837158203125,289.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,19386.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314127564430237,1.0,0.0,0.0,2.6465156078338623,2.6465282440185547,4.673499915952562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3407.430419921875,0.0,586.9287109375,1497.1583251953125,0.0,334.9838562011719,0.6559802889823914,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737946510314941,0.1882047057151794,0.17086261510849,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484886050224304,0.1698335260152816,0.1626438647508621,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606751561164856,0.2614244818687439,0.183944970369339,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016469240188599,0.1384655535221099,0.1330295801162719,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166546583175659,0.1472071558237075,0.6712747812271118,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172153532505035,1.0,1.0,0.0,1.0,-1.5863884687423706,1.5863864421844482,2.056298399111256e-06,1.2181894779205322,0.870186984539032,0.870186984539032,0.0,57.5362548828125,25.0,11057.505859375,-0.0,383.0308837890625,1.0,283.1499938964844,284.1340026855469,289.18719482421875,290.1340026855469,293.1499938964844,293.1499938964844,283.1499938964844,20919.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259096086025238,1.0,0.0,0.0,2.688865423202514,2.688878536224365,4.824268557968026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3449.504150390625,0.0,620.5601196289062,1497.1583251953125,0.0,323.9211120605469,0.6667748689651489,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737946510314941,0.1882047057151794,0.17086261510849,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484886050224304,0.1698335260152816,0.1626438647508621,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606751561164856,0.2614244818687439,0.183944970369339,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7016469240188599,0.1384655535221099,0.1330295801162719,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166546583175659,0.1472071558237075,0.6712747812271118,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172153532505035,1.0,1.0,0.0,1.0,-1.5863884687423706,1.5863864421844482,2.056298399111256e-06,1.2181894779205322,0.870186984539032,0.870186984539032,0.0,57.5362548828125,25.0,11057.505859375,-0.0,383.0308837890625,1.0,283.1499938964844,284.1340026855469,289.18719482421875,290.1340026855469,293.1499938964844,293.1499938964844,283.1499938964844,20919.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259096086025238,1.0,0.0,0.0,2.688865423202514,2.688878536224365,4.824268557968026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3449.504150390625,0.0,620.5601196289062,1497.1583251953125,0.0,323.9211120605469,0.6667748689651489,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880920171737671,0.1878164857625961,0.1703099608421325,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613525390625,0.1692965477705001,0.1619236469268798,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764755725860596,0.2609647512435913,0.1834691315889358,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.71415114402771,0.1378653347492218,0.1322499066591262,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276139855384827,0.1461663097143173,0.6655701994895935,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111989200115204,1.0,1.0,0.0,1.0,-1.5765026807785034,1.576500654220581,2.0321404008427635e-06,1.2103112936019895,0.8619710803031921,0.8619710803031921,0.0,53.00166702270508,25.0,11038.3916015625,-0.0,365.6622619628906,1.0,283.1499938964844,284.1358337402344,289.2496643066406,290.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,21237.884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288915693759918,1.0,0.0,0.0,2.6756908893585205,2.67570424079895,4.777110120812722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3464.269287109375,0.0,614.3508911132812,1497.1583251953125,0.0,329.87579345703125,0.666724681854248,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029663562774658,0.1875039339065551,0.1698506325483322,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750650644302368,0.1688299775123596,0.1612966209650039,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930871486663818,0.2605711221694946,0.1830593943595886,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260054349899292,0.137334868311882,0.1315623521804809,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387909889221191,0.1452056616544723,0.6603572368621826,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056212365627289,1.0,1.0,0.0,1.0,-1.5676214694976809,1.567619562149048,2.0105933344893856e-06,1.2032341957092283,0.8532141447067261,0.8532141447067261,0.0,48.93829345703125,25.0,11031.0029296875,-0.0,350.2617492675781,1.0,283.1499938964844,284.138427734375,289.2962341308594,290.2615661621094,293.1499938964844,293.1499938964844,283.1499938964844,21590.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334869682788849,1.0,0.0,0.0,2.665945291519165,2.6659586429595947,4.742374244415261e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.0966796875,0.0,610.4308471679688,1497.1583251953125,0.0,339.2381591796875,0.6619923710823059,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280256390571594,0.1870562881231308,0.1691803336143493,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001555800437927,0.1680555492639541,0.1602881848812103,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924787163734436,0.2599289119243622,0.1824112087488174,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467864155769348,0.1364329606294632,0.1304326504468917,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592300176620483,0.1434644311666488,0.6512059569358826,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970007061958313,1.0,1.0,0.0,1.0,-1.5524832010269165,1.552481174468994,1.9741905816772487e-06,1.1911598443984983,0.8363242149353027,0.8363242149353027,0.0,42.85952758789063,25.0,11009.0244140625,-0.0,326.6313781738281,1.0,283.1499938964844,284.1601257324219,289.35009765625,290.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,21650.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425959289073944,1.0,0.0,0.0,2.600332975387573,2.6003456115722656,4.5118147795619734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.318603515625,0.0,572.3773193359375,1497.1583251953125,0.0,358.5032043457031,0.6470372676849365,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280256390571594,0.1870562881231308,0.1691803336143493,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001555800437927,0.1680555492639541,0.1602881848812103,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924787163734436,0.2599289119243622,0.1824112087488174,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467864155769348,0.1364329606294632,0.1304326504468917,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592300176620483,0.1434644311666488,0.6512059569358826,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.65252685546875,1.0,0.2970007061958313,1.0,1.0,0.0,1.0,-1.5524832010269165,1.552481174468994,1.9741905816772487e-06,1.1911598443984983,0.8363242149353027,0.8363242149353027,0.0,42.85952758789063,25.0,11009.0244140625,-0.0,326.6313781738281,1.0,283.1499938964844,284.1601257324219,289.35009765625,290.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,21650.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425959289073944,1.0,0.0,0.0,2.600332975387573,2.6003456115722656,4.5118147795619734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.318603515625,0.0,572.3773193359375,1497.1583251953125,0.0,358.5032043457031,0.6470372676849365,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496211171150208,0.186799556016922,0.1687561124563217,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821285605430603,0.1674391627311706,0.1595101952552795,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953950583934784,0.2594289183616638,0.1819214075803756,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658399343490601,0.1356909126043319,0.1295348852872848,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777455449104309,0.1419000178575515,0.6432445645332336,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904554605484009,1.0,1.0,0.0,1.0,-1.539814829826355,1.5398129224777222,1.9440481082710903e-06,1.181049346923828,0.81966632604599,0.81966632604599,0.0,38.53593444824219,25.0,10988.681640625,-0.0,309.1920166015625,1.0,283.1499938964844,284.19464111328125,289.375732421875,290.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,21294.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447569876909256,1.0,0.0,0.0,2.5074827671051025,2.5074949264526367,4.195360645553592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3469.91162109375,0.0,519.2019653320312,1497.1583251953125,0.0,369.4456481933594,0.6255962252616882,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496211171150208,0.186799556016922,0.1687561124563217,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.821285605430603,0.1674391627311706,0.1595101952552795,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953950583934784,0.2594289183616638,0.1819214075803756,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658399343490601,0.1356909126043319,0.1295348852872848,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777455449104309,0.1419000178575515,0.6432445645332336,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904554605484009,1.0,1.0,0.0,1.0,-1.539814829826355,1.5398129224777222,1.9440481082710903e-06,1.181049346923828,0.81966632604599,0.81966632604599,0.0,38.53593444824219,25.0,10988.681640625,-0.0,309.1920166015625,1.0,283.1499938964844,284.19464111328125,289.375732421875,290.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,21294.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447569876909256,1.0,0.0,0.0,2.5074827671051025,2.5074949264526367,4.195360645553592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3469.91162109375,0.0,519.2019653320312,1497.1583251953125,0.0,369.4456481933594,0.6255962252616882,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691571354866028,0.18670654296875,0.1685269474983215,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385264873504639,0.1669456213712692,0.1589007228612899,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761494398117064,0.2590390741825104,0.1815464496612548,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828233242034912,0.1350738555192947,0.1288077682256698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937130928039551,0.1404695063829422,0.6361398696899414,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854194045066833,1.0,1.0,0.0,1.0,-1.5289545059204102,1.5289525985717771,1.91843696484284e-06,1.172374963760376,0.8033730983734131,0.8033730983734131,0.0,35.40628433227539,25.0,10967.896484375,-0.0,295.9589233398437,1.0,283.1499938964844,284.239501953125,289.397705078125,290.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,20658.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479823410511017,1.0,0.0,0.0,2.397881031036377,2.3978922367095947,3.836618702734995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3463.27783203125,0.0,459.8745727539063,1497.1583251953125,0.0,370.3670959472656,0.6031548976898193,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691571354866028,0.18670654296875,0.1685269474983215,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385264873504639,0.1669456213712692,0.1589007228612899,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761494398117064,0.2590390741825104,0.1815464496612548,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828233242034912,0.1350738555192947,0.1288077682256698,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937130928039551,0.1404695063829422,0.6361398696899414,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854194045066833,1.0,1.0,0.0,1.0,-1.5289545059204102,1.5289525985717771,1.91843696484284e-06,1.172374963760376,0.8033730983734131,0.8033730983734131,0.0,35.40628433227539,25.0,10967.896484375,-0.0,295.9589233398437,1.0,283.1499938964844,284.239501953125,289.397705078125,290.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,20658.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479823410511017,1.0,0.0,0.0,2.397881031036377,2.3978922367095947,3.836618702734995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3463.27783203125,0.0,459.8745727539063,1497.1583251953125,0.0,370.3670959472656,0.6031548976898193,1.0,0.0,3.0,1.0,0.0
