time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886246919631958,0.1867460757493972,0.1684558242559433,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853321373462677,0.1665456146001815,0.1584194898605346,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918938875198364,0.2587249279022217,0.1812552511692047,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797234058380127,0.1345541626214981,0.1282119750976562,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067686557769775,0.1391404122114181,0.6296811103820801,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814881503582001,1.0,1.0,0.0,1.0,-1.5194720029830933,1.5194700956344604,1.8962476815431728e-06,1.1647953987121582,0.7874090075492859,0.7874090075492859,0.0,33.11851119995117,25.0,10963.2275390625,-0.0,285.7003479003906,1.0,283.1499938964844,284.2814636230469,289.4288024902344,290.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460178017616272,1.0,0.0,0.0,2.3079445362091064,2.307955265045166,3.554218608314841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3465.4921875,0.0,415.8182067871094,1497.1583251953125,0.0,365.9977722167969,0.5830700397491455,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886246919631958,0.1867460757493972,0.1684558242559433,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.853321373462677,0.1665456146001815,0.1584194898605346,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918938875198364,0.2587249279022217,0.1812552511692047,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.797234058380127,0.1345541626214981,0.1282119750976562,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067686557769775,0.1391404122114181,0.6296811103820801,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814881503582001,1.0,1.0,0.0,1.0,-1.5194720029830933,1.5194700956344604,1.8962476815431728e-06,1.1647953987121582,0.7874090075492859,0.7874090075492859,0.0,33.11851119995117,25.0,10963.2275390625,-0.0,285.7003479003906,1.0,283.1499938964844,284.2814636230469,289.4288024902344,290.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460178017616272,1.0,0.0,0.0,2.3079445362091064,2.307955265045166,3.554218608314841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3465.4921875,0.0,415.8182067871094,1497.1583251953125,0.0,365.9977722167969,0.5830700397491455,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937373757362366,0.1868075877428054,0.1684677898883819,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598161935806274,0.1663734018802642,0.1582158356904983,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978075623512268,0.2585880160331726,0.1811228990554809,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033933639526367,0.1343239992856979,0.1279527693986892,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120255470275879,0.1385059207677841,0.6266384720802307,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798415720462799,1.0,1.0,0.0,1.0,-1.515109896659851,1.5151079893112185,1.8860961290556588e-06,1.1613086462020874,0.7797861099243164,0.7797861099243164,0.0,32.215084075927734,25.0,10962.236328125,-0.0,281.4076232910156,1.0,283.1499938964844,284.3026428222656,289.44793701171875,290.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,20271.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448242485523224,1.0,0.0,0.0,2.2651901245117188,2.265200614929199,3.42375528816774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3467.1923828125,0.0,396.2032165527344,1497.1583251953125,0.0,363.3670959472656,0.5736356973648071,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974274396896362,0.1868906468153,0.1685190200805664,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628339767456055,0.166213572025299,0.1580445915460586,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997004508972168,0.2586545348167419,0.1784228384494781,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.806122899055481,0.1341074705123901,0.1277271509170532,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138832449913025,0.1378854066133499,0.6237553954124451,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782770693302154,1.0,1.0,0.0,1.0,-1.5080034732818604,1.5080015659332275,1.8697068071560352e-06,1.1556975841522217,0.7718110084533691,0.7718110084533691,0.0,31.705039978027344,25.0,10947.5712890625,-0.0,276.92779541015625,1.0,283.1499938964844,284.3225402832031,289.46875,290.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,20168.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437220096588135,1.0,0.0,0.0,2.2246460914611816,2.224656105041504,3.302289997009211e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3466.393310546875,0.0,378.116943359375,1497.1583251953125,0.0,360.9534912109375,0.5646832585334778,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904067039489746,0.1871223896741867,0.1686820238828659,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681777119636536,0.1659355908632278,0.157742753624916,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950326681137084,0.2598510682582855,0.1734129339456558,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107736706733704,0.1337205022573471,0.127320647239685,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168885707855225,0.1367016732692718,0.6182350516319275,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754426002502441,1.0,1.0,0.0,1.0,-1.494695782661438,1.4946939945220947,1.8390982177152184e-06,1.1450318098068235,0.7565441131591797,0.7565441131591797,0.0,30.81570243835449,25.0,10914.0693359375,-0.0,268.8153381347656,1.0,283.1499938964844,284.3618469238281,289.5113830566406,290.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,20045.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418054819107055,1.0,0.0,0.0,2.145408391952514,2.1454179286956787,3.071236847063119e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3459.94677734375,0.0,344.8030700683594,1497.1583251953125,0.0,356.79248046875,0.5473765134811401,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904067039489746,0.1871223896741867,0.1686820238828659,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681777119636536,0.1659355908632278,0.157742753624916,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950326681137084,0.2598510682582855,0.1734129339456558,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107736706733704,0.1337205022573471,0.127320647239685,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168885707855225,0.1367016732692718,0.6182350516319275,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754426002502441,1.0,1.0,0.0,1.0,-1.494695782661438,1.4946939945220947,1.8390982177152184e-06,1.1450318098068235,0.7565441131591797,0.7565441131591797,0.0,30.81570243835449,25.0,10914.0693359375,-0.0,268.8153381347656,1.0,283.1499938964844,284.3618469238281,289.5113830566406,290.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,20045.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418054819107055,1.0,0.0,0.0,2.145408391952514,2.1454179286956787,3.071236847063119e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3459.94677734375,0.0,344.8030700683594,1497.1583251953125,0.0,356.79248046875,0.5473765134811401,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105643033981324,0.1874561160802841,0.1689368039369583,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730941414833069,0.1657218635082245,0.1575033366680145,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993576169013977,0.2616350352764129,0.1692787110805511,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148860335350037,0.133402019739151,0.126981109380722,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194685578346252,0.1356038600206375,0.613111138343811,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729840278625488,1.0,1.0,0.0,1.0,-1.4832022190093994,1.4832003116607666,1.812938307921285e-06,1.1358327865600586,0.741716206073761,0.741716206073761,0.0,30.051118850708008,25.0,10889.2177734375,-0.0,261.9195861816406,1.0,283.1499938964844,284.4034729003906,289.55377197265625,290.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402670562267303,1.0,0.0,0.0,2.069065570831299,2.069074869155884,2.85655062270962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3456.288818359375,0.0,314.84912109375,1497.1583251953125,0.0,353.4847717285156,0.530848503112793,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105643033981324,0.1874561160802841,0.1689368039369583,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730941414833069,0.1657218635082245,0.1575033366680145,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993576169013977,0.2616350352764129,0.1692787110805511,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148860335350037,0.133402019739151,0.126981109380722,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194685578346252,0.1356038600206375,0.613111138343811,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729840278625488,1.0,1.0,0.0,1.0,-1.4832022190093994,1.4832003116607666,1.812938307921285e-06,1.1358327865600586,0.741716206073761,0.741716206073761,0.0,30.051118850708008,25.0,10889.2177734375,-0.0,261.9195861816406,1.0,283.1499938964844,284.4034729003906,289.55377197265625,290.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402670562267303,1.0,0.0,0.0,2.069065570831299,2.069074869155884,2.85655062270962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3456.288818359375,0.0,314.84912109375,1497.1583251953125,0.0,353.4847717285156,0.530848503112793,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167738556861876,0.1878970563411712,0.1692903637886047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774802088737488,0.1655758917331695,0.1573308259248733,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992139220237732,0.2636786699295044,0.1656723916530609,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184548616409302,0.1331541985273361,0.1267115324735641,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215641379356384,0.1345879435539245,0.6083772778511047,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708406746387481,1.0,1.0,0.0,1.0,-1.4730827808380127,1.4730809926986694,1.7900980537888245e-06,1.1277244091033936,0.7273856997489929,0.7273856997489929,0.0,29.40233421325684,28.0,10869.5146484375,-0.0,255.9916229248047,1.0,283.1499938964844,284.447265625,289.5953063964844,290.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390771090984344,1.0,0.0,0.0,1.99515700340271,1.9951657056808472,2.6561190225038445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3454.139404296875,0.0,287.71044921875,1497.1583251953125,0.0,350.9456787109375,0.5149735808372498,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167738556861876,0.1878970563411712,0.1692903637886047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774802088737488,0.1655758917331695,0.1573308259248733,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992139220237732,0.2636786699295044,0.1656723916530609,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184548616409302,0.1331541985273361,0.1267115324735641,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215641379356384,0.1345879435539245,0.6083772778511047,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708406746387481,1.0,1.0,0.0,1.0,-1.4730827808380127,1.4730809926986694,1.7900980537888245e-06,1.1277244091033936,0.7273856997489929,0.7273856997489929,0.0,29.40233421325684,28.0,10869.5146484375,-0.0,255.9916229248047,1.0,283.1499938964844,284.447265625,289.5953063964844,290.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390771090984344,1.0,0.0,0.0,1.99515700340271,1.9951657056808472,2.6561190225038445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3454.139404296875,0.0,287.71044921875,1497.1583251953125,0.0,350.9456787109375,0.5149735808372498,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176430106163024,0.1884520798921585,0.1697616428136825,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772251605987549,0.1655037999153137,0.1572447568178177,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168664932251,0.2654563188552856,0.1657426655292511,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818006157875061,0.1329820156097412,0.1265304535627365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196657299995422,0.1336493790149688,0.6040854454040527,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212929725647,1.0,1.0,0.0,1.0,-1.4682561159133911,1.468254327774048,1.779207082108769e-06,1.123795747756958,0.713651180267334,0.713651180267334,0.0,29.321887969970703,31.0,10877.0126953125,-0.0,253.7630615234375,1.0,283.1499938964844,284.4955749511719,289.635986328125,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381928741931915,1.0,0.0,0.0,1.923780083656311,1.9237885475158687,2.4694728040230984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3459.270751953125,0.0,263.12139892578125,1497.1583251953125,0.0,349.0697631835937,0.4997461438179016,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176430106163024,0.1884520798921585,0.1697616428136825,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772251605987549,0.1655037999153137,0.1572447568178177,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168664932251,0.2654563188552856,0.1657426655292511,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.818006157875061,0.1329820156097412,0.1265304535627365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196657299995422,0.1336493790149688,0.6040854454040527,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212929725647,1.0,1.0,0.0,1.0,-1.4682561159133911,1.468254327774048,1.779207082108769e-06,1.123795747756958,0.713651180267334,0.713651180267334,0.0,29.321887969970703,31.0,10877.0126953125,-0.0,253.7630615234375,1.0,283.1499938964844,284.4955749511719,289.635986328125,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381928741931915,1.0,0.0,0.0,1.923780083656311,1.9237885475158687,2.4694728040230984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3459.270751953125,0.0,263.12139892578125,1497.1583251953125,0.0,349.0697631835937,0.4997461438179016,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161338210105896,0.1887737810611724,0.1700430214405059,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754396438598633,0.1654959470033645,0.1572350412607193,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927241206169128,0.2659693956375122,0.167093351483345,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163507580757141,0.1329241245985031,0.12647345662117,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172747492790222,0.1332020014524459,0.6020813584327698,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703911662101745,1.0,1.0,0.0,1.0,-1.4677282571792605,1.467726469039917,1.777994611984468e-06,1.123342752456665,0.7072336077690125,0.7072336077690125,0.0,29.48334503173828,31.0,10891.1123046875,-0.0,253.945556640625,1.0,283.1499938964844,284.52197265625,289.6565246582031,290.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379438161849975,1.0,0.0,0.0,1.8887156248092647,1.888723850250244,2.380271695301417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3465.167236328125,0.0,251.664779663086,1497.1583251953125,0.0,348.5429992675781,0.4923327565193176,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135563969612122,0.1891253739595413,0.1703550368547439,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727323412895203,0.1655070334672927,0.1572472155094146,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.993541955947876,0.2661825716495514,0.1691883951425552,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.813872218132019,0.1328849792480468,0.1264382451772689,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140382170677185,0.1327650994062423,0.6001496911048889,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708488702774048,1.0,1.0,0.0,1.0,-1.4682703018188477,1.4682685136795044,1.7791735444916412e-06,1.123743772506714,0.7006447911262512,0.7006447911262512,0.0,29.76333808898925,25.0,10912.5078125,-0.0,254.8724822998047,1.0,283.1499938964844,284.54913330078125,289.6772155761719,290.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378805458545685,1.0,0.0,0.0,1.855454444885254,1.855462551116944,2.297174575005556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3473.952392578125,0.0,240.9838714599609,1497.1583251953125,0.0,348.4093322753906,0.4852544069290161,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201927781105042,0.1898952722549438,0.1710092276334762,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772438764572144,0.1655663549900055,0.1572743207216262,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921804666519164,0.2668739855289459,0.1657710075378418,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.817646861076355,0.1328440457582473,0.1263702809810638,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162373304367065,0.1319068372249603,0.596189022064209,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687581777572632,1.0,1.0,0.0,1.0,-1.460156798362732,1.460155010223389,1.7611457678867737e-06,1.1173175573349,0.6883207559585571,0.6883207559585571,0.0,29.178964614868164,28.0,10903.0361328125,-0.0,250.0311279296875,1.0,283.1499938964844,284.5997619628906,289.7176208496094,290.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382169246673584,1.0,0.0,0.0,1.7905354499816897,1.7905431985855105,2.13923868841448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3478.504150390625,0.0,221.1818084716797,1497.1583251953125,0.0,349.12060546875,0.4715684950351715,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201927781105042,0.1898952722549438,0.1710092276334762,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772438764572144,0.1655663549900055,0.1572743207216262,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921804666519164,0.2668739855289459,0.1657710075378418,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.817646861076355,0.1328440457582473,0.1263702809810638,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162373304367065,0.1319068372249603,0.596189022064209,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687581777572632,1.0,1.0,0.0,1.0,-1.460156798362732,1.460155010223389,1.7611457678867737e-06,1.1173175573349,0.6883207559585571,0.6883207559585571,0.0,29.178964614868164,28.0,10903.0361328125,-0.0,250.0311279296875,1.0,283.1499938964844,284.5997619628906,289.7176208496094,290.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,19613.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382169246673584,1.0,0.0,0.0,1.7905354499816897,1.7905431985855105,2.13923868841448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3478.504150390625,0.0,221.1818084716797,1497.1583251953125,0.0,349.12060546875,0.4715684950351715,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224736094474792,0.1907627433538437,0.1717607676982879,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878022313117981,0.1656882911920547,0.1573707908391952,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988718509674,0.2684720158576965,0.165316641330719,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181706666946411,0.1328682601451873,0.1263739466667175,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151625394821167,0.1311151832342147,0.5925397872924805,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682791352272033,1.0,1.0,0.0,1.0,-1.4562469720840454,1.456245183944702,1.7523608448755112e-06,1.1140832901000977,0.6766648292541504,0.6766648292541504,0.0,29.04889297485352,31.0,10907.8662109375,-0.0,248.09280395507807,1.0,283.1499938964844,284.65087890625,289.7534484863281,290.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,19513.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383688867092132,1.0,0.0,0.0,1.7290916442871094,1.7290990352630615,1.99493811692264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3481.73583984375,0.0,203.51828002929688,1497.1583251953125,0.0,349.4424133300781,0.458705335855484,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224736094474792,0.1907627433538437,0.1717607676982879,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878022313117981,0.1656882911920547,0.1573707908391952,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988718509674,0.2684720158576965,0.165316641330719,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181706666946411,0.1328682601451873,0.1263739466667175,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151625394821167,0.1311151832342147,0.5925397872924805,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682791352272033,1.0,1.0,0.0,1.0,-1.4562469720840454,1.456245183944702,1.7523608448755112e-06,1.1140832901000977,0.6766648292541504,0.6766648292541504,0.0,29.04889297485352,31.0,10907.8662109375,-0.0,248.09280395507807,1.0,283.1499938964844,284.65087890625,289.7534484863281,290.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,19513.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383688867092132,1.0,0.0,0.0,1.7290916442871094,1.7290990352630615,1.99493811692264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3481.73583984375,0.0,203.51828002929688,1497.1583251953125,0.0,349.4424133300781,0.458705335855484,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919371783733368,0.1917696297168731,0.1726408153772354,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874264121055603,0.1658803969621658,0.1575506180524826,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932589530944824,0.2693477272987366,0.1684483587741851,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147709369659424,0.1329606175422668,0.1264604926109314,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100782632827759,0.1303840726613998,0.5892750024795532,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690449953079223,1.0,1.0,0.0,1.0,-1.4574612379074097,1.457459568977356,1.754972913659003e-06,1.1149767637252808,0.6658673286437988,0.6658673286437988,0.0,29.468978881835938,34.0,10944.994140625,-0.0,249.63626098632807,1.0,283.1499938964844,284.7071228027344,289.7890625,290.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,19400.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383958280086517,1.0,0.0,0.0,1.6717888116836548,1.6717959642410278,1.8649029698281089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3496.59619140625,0.0,187.9210968017578,1497.1583251953125,0.0,349.4994506835937,0.4467684626579284,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919371783733368,0.1917696297168731,0.1726408153772354,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.874264121055603,0.1658803969621658,0.1575506180524826,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932589530944824,0.2693477272987366,0.1684483587741851,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147709369659424,0.1329606175422668,0.1264604926109314,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100782632827759,0.1303840726613998,0.5892750024795532,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690449953079223,1.0,1.0,0.0,1.0,-1.4574612379074097,1.457459568977356,1.754972913659003e-06,1.1149767637252808,0.6658673286437988,0.6658673286437988,0.0,29.468978881835938,34.0,10944.994140625,-0.0,249.63626098632807,1.0,283.1499938964844,284.7071228027344,289.7890625,290.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,19400.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383958280086517,1.0,0.0,0.0,1.6717888116836548,1.6717959642410278,1.8649029698281089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3496.59619140625,0.0,187.9210968017578,1497.1583251953125,0.0,349.4994506835937,0.4467684626579284,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126605987548828,0.1929901689291,0.1737132668495178,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673214912414551,0.1661462038755417,0.1578139960765838,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952796101570128,0.269150823354721,0.1741770505905151,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083993196487427,0.133119449019432,0.1266249120235443,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017622232437134,0.1296902447938919,0.5862696170806885,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708550989627838,1.0,1.0,0.0,1.0,-1.4625297784805298,1.4625279903411863,1.7661487845543888e-06,1.118945837020874,0.6559886336326599,0.6559886336326599,0.0,30.32359504699707,25.0,11005.4638671875,-0.0,253.866928100586,1.0,283.1499938964844,284.7663269042969,289.82623291015625,290.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,19278.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388573765754699,1.0,0.0,0.0,1.6190990209579468,1.6191059350967407,1.749203164536084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3519.563720703125,0.0,174.2976837158203,1497.1583251953125,0.0,350.4786071777344,0.4358401596546173,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126605987548828,0.1929901689291,0.1737132668495178,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673214912414551,0.1661462038755417,0.1578139960765838,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952796101570128,0.269150823354721,0.1741770505905151,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083993196487427,0.133119449019432,0.1266249120235443,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017622232437134,0.1296902447938919,0.5862696170806885,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708550989627838,1.0,1.0,0.0,1.0,-1.4625297784805298,1.4625279903411863,1.7661487845543888e-06,1.118945837020874,0.6559886336326599,0.6559886336326599,0.0,30.32359504699707,25.0,11005.4638671875,-0.0,253.866928100586,1.0,283.1499938964844,284.7663269042969,289.82623291015625,290.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,19278.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388573765754699,1.0,0.0,0.0,1.6190990209579468,1.6191059350967407,1.749203164536084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3519.563720703125,0.0,174.2976837158203,1497.1583251953125,0.0,350.4786071777344,0.4358401596546173,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150725603103638,0.193662092089653,0.1742968410253524,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686219453811646,0.1662984639406204,0.1579490005970001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950159192085266,0.2689221501350403,0.1733628660440445,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095468282699585,0.133215457201004,0.1267075687646865,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020254373550415,0.1293467134237289,0.584709107875824,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701428532600403,1.0,1.0,0.0,1.0,-1.4606484174728394,1.460646629333496,1.762025704010739e-06,1.1175026893615725,0.651530921459198,0.651530921459198,0.0,30.17946052551269,25.0,11014.197265625,-0.0,252.72244262695312,1.0,283.1499938964844,284.7943420410156,289.8450622558594,290.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,19230.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393588006496429,1.0,0.0,0.0,1.5941394567489624,1.5941462516784668,1.6956883541752177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3527.645263671875,0.0,168.1302490234375,1497.1583251953125,0.0,351.5451965332031,0.4307153522968292,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221807718276978,0.1943563669919967,0.1748909652233123,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873752236366272,0.1664595305919647,0.1580773144960403,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936949014663696,0.2693199515342712,0.1695962697267532,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.814111590385437,0.13332000374794,0.126782551407814,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058544993400574,0.1290106475353241,0.5830885767936707,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685398459434509,1.0,1.0,0.0,1.0,-1.4551411867141724,1.4551395177841189,1.7498241504654288e-06,1.113112211227417,0.646916925907135,0.646916925907135,0.0,29.576824188232425,28.0,11000.0966796875,-0.0,248.9435272216797,1.0,283.1499938964844,284.81744384765625,289.86285400390625,290.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,19158.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399119913578033,1.0,0.0,0.0,1.5711114406585691,1.5711181163787842,1.6470522723466274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3527.703125,0.0,162.4926300048828,1497.1583251953125,0.0,352.7253112792969,0.4259409606456756,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927659273147583,0.1958128362894058,0.1761665791273117,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767052888870239,0.1668230146169662,0.1583977192640304,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711090743541717,0.1677964776754379,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166171908378601,0.1335711330175399,0.1269969344139099,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066762089729309,0.1284002661705017,0.5802116394042969,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679542303085327,1.0,1.0,0.0,1.0,-1.4516936540603638,1.4516918659210205,1.7420579752069898e-06,1.1102101802825928,0.638554573059082,0.638554573059082,0.0,29.277782440185547,31.0,11005.91015625,-0.0,246.7859039306641,1.0,283.1499938964844,284.8650207519531,289.8938903808594,290.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,19046.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405262768268585,1.0,0.0,0.0,1.527297854423523,1.5273042917251587,1.556470579089364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3530.75927734375,0.0,152.2233428955078,1497.1583251953125,0.0,354.0400695800781,0.4169709980487823,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927659273147583,0.1958128362894058,0.1761665791273117,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767052888870239,0.1668230146169662,0.1583977192640304,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711090743541717,0.1677964776754379,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166171908378601,0.1335711330175399,0.1269969344139099,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066762089729309,0.1284002661705017,0.5802116394042969,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679542303085327,1.0,1.0,0.0,1.0,-1.4516936540603638,1.4516918659210205,1.7420579752069898e-06,1.1102101802825928,0.638554573059082,0.638554573059082,0.0,29.277782440185547,31.0,11005.91015625,-0.0,246.7859039306641,1.0,283.1499938964844,284.8650207519531,289.8938903808594,290.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,19046.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405262768268585,1.0,0.0,0.0,1.527297854423523,1.5273042917251587,1.556470579089364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3530.75927734375,0.0,152.2233428955078,1497.1583251953125,0.0,354.0400695800781,0.4169709980487823,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272416234016418,0.1973709166049957,0.177549734711647,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.874782919883728,0.1672459691762924,0.1587929725646972,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724154591560364,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148729205131531,0.1338782757520675,0.1272840052843094,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030424118041992,0.1278552711009979,0.5777520537376404,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686693966388702,1.0,1.0,0.0,1.0,-1.453657865524292,1.4536560773849487,1.7462886034991245e-06,1.1116753816604614,0.6311221718788147,0.6311221718788147,0.0,29.575124740600582,34.0,11048.560546875,-0.0,248.32913208007807,1.0,283.1499938964844,284.9166564941406,289.9247741699219,290.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18931.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407642483711242,1.0,0.0,0.0,1.4881038665771484,1.4881101846694946,1.4776102830182938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3547.4111328125,0.0,143.39291381835938,1497.1583251953125,0.0,354.5506591796875,0.4089672863483429,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272416234016418,0.1973709166049957,0.177549734711647,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.874782919883728,0.1672459691762924,0.1587929725646972,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724154591560364,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148729205131531,0.1338782757520675,0.1272840052843094,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030424118041992,0.1278552711009979,0.5777520537376404,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686693966388702,1.0,1.0,0.0,1.0,-1.453657865524292,1.4536560773849487,1.7462886034991245e-06,1.1116753816604614,0.6311221718788147,0.6311221718788147,0.0,29.575124740600582,34.0,11048.560546875,-0.0,248.32913208007807,1.0,283.1499938964844,284.9166564941406,289.9247741699219,290.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18931.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407642483711242,1.0,0.0,0.0,1.4881038665771484,1.4881101846694946,1.4776102830182938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3547.4111328125,0.0,143.39291381835938,1497.1583251953125,0.0,354.5506591796875,0.4089672863483429,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225139021873474,0.1990276873111724,0.1790374815464019,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693390488624573,0.1677282154560089,0.1592601537704467,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954344034194946,0.2727332413196563,0.1746664941310882,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099517226219177,0.1342397332191467,0.1276385486125946,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961109280586243,0.127345323562622,0.5755558609962463,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704764604568481,1.0,1.0,0.0,1.0,-1.4595997333526611,1.459597945213318,1.7593362144907587e-06,1.1163125038146973,0.6246533989906311,0.6246533989906311,0.0,30.331764221191406,25.0,11117.57421875,-0.0,252.6656188964844,1.0,283.1499938964844,284.9696960449219,289.9580078125,290.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,18813.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413811266422272,1.0,0.0,0.0,1.4536901712417605,1.4536962509155271,1.4100584166953922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3573.3466796875,0.0,135.9019317626953,1497.1583251953125,0.0,355.8772277832031,0.401946097612381,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225139021873474,0.1990276873111724,0.1790374815464019,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693390488624573,0.1677282154560089,0.1592601537704467,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954344034194946,0.2727332413196563,0.1746664941310882,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099517226219177,0.1342397332191467,0.1276385486125946,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961109280586243,0.127345323562622,0.5755558609962463,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704764604568481,1.0,1.0,0.0,1.0,-1.4595997333526611,1.459597945213318,1.7593362144907587e-06,1.1163125038146973,0.6246533989906311,0.6246533989906311,0.0,30.331764221191406,25.0,11117.57421875,-0.0,252.6656188964844,1.0,283.1499938964844,284.9696960449219,289.9580078125,290.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,18813.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413811266422272,1.0,0.0,0.0,1.4536901712417605,1.4536962509155271,1.4100584166953922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3573.3466796875,0.0,135.9019317626953,1497.1583251953125,0.0,355.8772277832031,0.401946097612381,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339468479156494,0.2007473111152649,0.1805427074432373,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770313858985901,0.1682419180870056,0.1597132086753845,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733984887599945,0.1694210022687912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167458176612854,0.1346292495727539,0.1279748082160949,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013398051261902,0.126838743686676,0.5731488466262817,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681982815265655,1.0,1.0,0.0,1.0,-1.45317804813385,1.4531763792037964,1.7451504845666932e-06,1.1112149953842163,0.618999183177948,0.618999183177948,0.0,29.51131057739257,28.0,11124.3828125,-0.0,247.97227478027344,1.0,283.1499938964844,285.0123291015625,289.9913635253906,290.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18704.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426908493041992,1.0,0.0,0.0,1.4238348007202148,1.4238407611846924,1.3527346709452104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3586.156494140625,0.0,129.61244201660156,1497.1583251953125,0.0,358.70916748046875,0.3958691656589508,1.0,0.0,3.0,1.0,0.0
