time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339468479156494,0.2007473111152649,0.1805427074432373,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770313858985901,0.1682419180870056,0.1597132086753845,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733984887599945,0.1694210022687912,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167458176612854,0.1346292495727539,0.1279748082160949,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013398051261902,0.126838743686676,0.5731488466262817,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681982815265655,1.0,1.0,0.0,1.0,-1.45317804813385,1.4531763792037964,1.7451504845666932e-06,1.1112149953842163,0.618999183177948,0.618999183177948,0.0,29.51131057739257,28.0,11124.3828125,-0.0,247.97227478027344,1.0,283.1499938964844,285.0123291015625,289.9913635253906,290.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18704.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426908493041992,1.0,0.0,0.0,1.4238348007202148,1.4238407611846924,1.3527346709452104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3586.156494140625,0.0,129.61244201660156,1497.1583251953125,0.0,358.70916748046875,0.3958691656589508,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.938451051712036,0.2016243636608123,0.1813137680292129,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799248337745667,0.1685099005699157,0.1599521934986114,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929120540618896,0.2745292782783508,0.1675635576248169,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.819226861000061,0.1348360925912857,0.1281557381153106,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030465841293335,0.1266040652990341,0.5720099806785583,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677596509456634,1.0,1.0,0.0,1.0,-1.4510051012039185,1.4510034322738647,1.740237735248229e-06,1.1093624830245972,0.6165149807929993,0.6165149807929993,0.0,29.22884178161621,28.0,11126.1005859375,-0.0,246.3824157714844,1.0,283.1499938964844,285.0299987792969,290.0058288574219,291.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18667.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432838857173919,1.0,0.0,0.0,1.4099265336990356,1.4099324941635132,1.326436347426352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3586.447509765625,0.0,126.79666137695312,1497.1583251953125,0.0,359.9982604980469,0.3930901288986206,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407894611358644,0.2025192379951477,0.1821054071187973,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810451626777649,0.1687879264354705,0.1602075546979904,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927176237106324,0.2756454944610595,0.1670777797698974,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201742172241211,0.1350527256727218,0.128353402018547,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031412959098816,0.1263855695724487,0.5709825158119202,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676734924316406,1.0,1.0,0.0,1.0,-1.450681447982788,1.4506796598434448,1.7394534097547876e-06,1.1090340614318848,0.6140326857566833,0.6140326857566833,0.0,29.15919303894043,31.0,11143.5,-0.0,246.0779724121093,1.0,283.1499938964844,285.0491943359375,290.0193176269531,291.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18608.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437209367752075,1.0,0.0,0.0,1.3977760076522827,1.3977819681167605,1.303672831909353e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3593.4853515625,0.0,124.29579162597656,1497.1583251953125,0.0,360.9511413574219,0.390595942735672,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414727091789246,0.2043718248605728,0.183754488825798,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879949152469635,0.1693779230117797,0.1607619374990463,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773886322975158,0.1686893254518509,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192193508148193,0.1355169862508773,0.128790333867073,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003129959106445,0.1259824931621551,0.5691658854484558,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684668004512787,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536008834838867,1.7457504100093502e-06,1.1112219095230105,0.609968364238739,0.609968364238739,0.0,29.41599464416504,34.0,11201.05078125,-0.0,247.91278076171875,1.0,283.1499938964844,285.0892639160156,290.0467834472656,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18511.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444791972637176,1.0,0.0,0.0,1.375840425491333,1.375846266746521,1.2630762569187937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3615.017822265625,0.0,119.89620208740234,1497.1583251953125,0.0,362.6099243164063,0.3861317336559295,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414727091789246,0.2043718248605728,0.183754488825798,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879949152469635,0.1693779230117797,0.1607619374990463,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773886322975158,0.1686893254518509,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192193508148193,0.1355169862508773,0.128790333867073,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003129959106445,0.1259824931621551,0.5691658854484558,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684668004512787,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536008834838867,1.7457504100093502e-06,1.1112219095230105,0.609968364238739,0.609968364238739,0.0,29.41599464416504,34.0,11201.05078125,-0.0,247.91278076171875,1.0,283.1499938964844,285.0892639160156,290.0467834472656,291.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18511.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444791972637176,1.0,0.0,0.0,1.375840425491333,1.375846266746521,1.2630762569187937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3615.017822265625,0.0,119.89620208740234,1497.1583251953125,0.0,362.6099243164063,0.3861317336559295,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376171231269836,0.2063054144382476,0.1854924261569976,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875089704990387,0.1700132340192794,0.1613751053810119,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.994973123073578,0.2781141698360443,0.1732331067323684,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149974942207336,0.1360214650630951,0.1292815655469894,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940282225608826,0.1255994439125061,0.5675472617149353,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703671157360077,1.0,1.0,0.0,1.0,-1.460524559020996,1.4605227708816528,1.7609254427952692e-06,1.1165965795516968,0.6068242192268372,0.6068242192268372,0.0,30.14134788513184,37.0,11286.5625,-0.0,252.5775451660156,1.0,283.1499938964844,285.12969970703125,290.0762939453125,291.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456718266010284,1.0,0.0,0.0,1.358069658279419,1.3580753803253174,1.2306583130339277e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3646.329345703125,0.0,116.36360168457033,1497.1583251953125,0.0,365.23333740234375,0.3824776113033294,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376171231269836,0.2063054144382476,0.1854924261569976,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875089704990387,0.1700132340192794,0.1613751053810119,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.994973123073578,0.2781141698360443,0.1732331067323684,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149974942207336,0.1360214650630951,0.1292815655469894,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940282225608826,0.1255994439125061,0.5675472617149353,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703671157360077,1.0,1.0,0.0,1.0,-1.460524559020996,1.4605227708816528,1.7609254427952692e-06,1.1165965795516968,0.6068242192268372,0.6068242192268372,0.0,30.14134788513184,37.0,11286.5625,-0.0,252.5775451660156,1.0,283.1499938964844,285.12969970703125,290.0762939453125,291.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18415.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456718266010284,1.0,0.0,0.0,1.358069658279419,1.3580753803253174,1.2306583130339277e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3646.329345703125,0.0,116.36360168457033,1497.1583251953125,0.0,365.23333740234375,0.3824776113033294,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315171837806702,0.2086355835199356,0.1874830573797226,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868565022945404,0.1710313409566879,0.162232831120491,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864751815796,0.2780714333057403,0.1793866157531738,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809225857257843,0.1369057744741439,0.1300135254859924,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862699627876282,0.1255637854337692,0.5669283866882324,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732040286064148,1.0,1.0,0.0,1.0,-1.4714645147323608,1.4714627265930176,1.7851526763479342e-06,1.125157594680786,0.6046314835548401,0.6046314835548401,0.0,31.20248985290528,25.0,11400.0361328125,-0.0,259.82037353515625,1.0,283.1499938964844,285.1697998046875,290.10693359375,291.12762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18318.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477294981479645,1.0,0.0,0.0,1.344500184059143,1.3445059061050415,1.2061885001912742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3686.3681640625,0.0,113.6544418334961,1497.1583251953125,0.0,369.8019714355469,0.3796313107013702,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315171837806702,0.2086355835199356,0.1874830573797226,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868565022945404,0.1710313409566879,0.162232831120491,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967864751815796,0.2780714333057403,0.1793866157531738,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809225857257843,0.1369057744741439,0.1300135254859924,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862699627876282,0.1255637854337692,0.5669283866882324,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732040286064148,1.0,1.0,0.0,1.0,-1.4714645147323608,1.4714627265930176,1.7851526763479342e-06,1.125157594680786,0.6046314835548401,0.6046314835548401,0.0,31.20248985290528,25.0,11400.0361328125,-0.0,259.82037353515625,1.0,283.1499938964844,285.1697998046875,290.10693359375,291.12762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18318.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477294981479645,1.0,0.0,0.0,1.344500184059143,1.3445059061050415,1.2061885001912742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3686.3681640625,0.0,113.6544418334961,1497.1583251953125,0.0,369.8019714355469,0.3796313107013702,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501234292984008,0.2114320397377014,0.1898598968982696,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825762271881104,0.1725594103336334,0.1635254323482513,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508604049684,0.279589295387268,0.1705653965473175,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218210339546204,0.1383070647716522,0.1311845481395721,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976329326629639,0.126040980219841,0.5683209300041199,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706952691078186,1.0,1.0,0.0,1.0,-1.4683698415756226,1.4683681726455688,1.7782297163648764e-06,1.1226893663406372,0.6032148003578186,0.6032148003578186,0.0,29.92060279846192,43.0,11445.7880859375,-0.0,255.3061370849609,1.0,283.1499938964844,285.1971130371094,290.1363830566406,291.1665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18230.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505884051322937,1.0,0.0,0.0,1.3348573446273804,1.3348629474639893,1.1889486728478005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3709.050537109375,0.0,111.70188903808594,1497.1583251953125,0.0,376.2400512695313,0.377550721168518,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501234292984008,0.2114320397377014,0.1898598968982696,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825762271881104,0.1725594103336334,0.1635254323482513,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508604049684,0.279589295387268,0.1705653965473175,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218210339546204,0.1383070647716522,0.1311845481395721,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976329326629639,0.126040980219841,0.5683209300041199,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706952691078186,1.0,1.0,0.0,1.0,-1.4683698415756226,1.4683681726455688,1.7782297163648764e-06,1.1226893663406372,0.6032148003578186,0.6032148003578186,0.0,29.92060279846192,43.0,11445.7880859375,-0.0,255.3061370849609,1.0,283.1499938964844,285.1971130371094,290.1363830566406,291.1665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18230.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505884051322937,1.0,0.0,0.0,1.3348573446273804,1.3348629474639893,1.1889486728478005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3709.050537109375,0.0,111.70188903808594,1497.1583251953125,0.0,376.2400512695313,0.377550721168518,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950230598449707,0.2129444926977157,0.1911873668432235,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820698261260986,0.1734627187252044,0.1643415540456771,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994580864906311,0.2814224660396576,0.1720684766769409,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215945959091187,0.1391525268554687,0.1319448500871658,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965766787528992,0.1264465153217315,0.5699144601821899,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727008461952209,1.0,1.0,0.0,1.0,-1.4755553007125854,1.4755535125732422,1.7940393490789577e-06,1.1281380653381348,0.6028295159339905,0.6028295159339905,0.0,30.245141983032227,43.0,11504.46484375,-0.0,259.154541015625,1.0,283.1499938964844,285.2094421386719,290.14849853515625,291.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18201.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519001543521881,1.0,0.0,0.0,1.3308908939361572,1.330896496772766,1.1818935519158913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3713.3095703125,0.0,110.92294311523438,1497.1583251953125,0.0,379.2298583984375,0.3767158389091491,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417175054550172,0.2145374566316604,0.192614272236824,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.874375581741333,0.1744499206542968,0.1652722954750061,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.996713936328888,0.2824116051197052,0.1791081726551056,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151897192001343,0.1400821506977081,0.1328219175338745,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890711426734924,0.1269429326057434,0.5721224546432495,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764695584774017,1.0,1.0,0.0,1.0,-1.4905335903167725,1.4905318021774292,1.827747155402904e-06,1.1399344205856323,0.6026713252067566,0.6026713252067566,0.0,31.50020408630371,46.0,11619.490234375,-0.0,268.7489013671875,1.0,283.1499938964844,285.2313842773437,290.1604309082031,291.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18146.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531222283840179,1.0,0.0,0.0,1.3286709785461426,1.3286765813827517,1.177954018771743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3720.639404296875,0.0,110.38536071777344,1497.1583251953125,0.0,382.0359802246094,0.3761410415172577,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301546812057496,0.2179267704486847,0.1956529915332794,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640875816345215,0.1766248494386673,0.1673276424407959,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823714315891266,0.1895304024219513,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063828349113464,0.1421374231576919,0.1347669214010238,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787469625473022,0.1281015574932098,0.5773805975914001,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824986279010772,1.0,1.0,0.0,1.0,-1.5178130865097046,1.5178111791610718,1.890347789412772e-06,1.1615679264068604,0.6034771203994751,0.6034771203994751,0.0,33.62025833129883,49.0,11852.4775390625,-0.0,286.2516784667969,1.0,283.1499938964844,285.2767944335937,290.1889953613281,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563115537166595,1.0,0.0,0.0,1.3275226354599,1.3275281190872192,1.1759186691051585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3737.22607421875,0.0,109.89590454101562,1497.1583251953125,0.0,389.4547424316406,0.3756138980388641,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301546812057496,0.2179267704486847,0.1956529915332794,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640875816345215,0.1766248494386673,0.1673276424407959,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823714315891266,0.1895304024219513,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063828349113464,0.1421374231576919,0.1347669214010238,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787469625473022,0.1281015574932098,0.5773805975914001,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824986279010772,1.0,1.0,0.0,1.0,-1.5178130865097046,1.5178111791610718,1.890347789412772e-06,1.1615679264068604,0.6034771203994751,0.6034771203994751,0.0,33.62025833129883,49.0,11852.4775390625,-0.0,286.2516784667969,1.0,283.1499938964844,285.2767944335937,290.1889953613281,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563115537166595,1.0,0.0,0.0,1.3275226354599,1.3275281190872192,1.1759186691051585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3737.22607421875,0.0,109.89590454101562,1497.1583251953125,0.0,389.4547424316406,0.3756138980388641,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174757599830629,0.2215071767568588,0.1988954246044159,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533040285110474,0.1790098696947097,0.1696109026670456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959658980369568,0.2813605368137359,0.1972334384918213,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965556383132935,0.1444020271301269,0.1369379013776779,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679786086082458,0.1294278055429458,0.5835140347480774,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549566268921,1.0,1.0,0.0,1.0,-1.5440104007720947,1.544008493423462,1.951741296579712e-06,1.1823322772979736,0.6053547263145447,0.6053547263145447,0.0,36.05358505249024,52.0,12086.7421875,-0.0,304.5870361328125,1.0,283.1499938964844,285.3150634765625,290.2193603515625,291.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608261585235595,1.0,0.0,0.0,1.3309937715530396,1.3309992551803589,1.1820761613989816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3754.419921875,0.0,110.21713256835938,1497.1583251953125,0.0,400.1982421875,0.3759630024433136,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174757599830629,0.2215071767568588,0.1988954246044159,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533040285110474,0.1790098696947097,0.1696109026670456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959658980369568,0.2813605368137359,0.1972334384918213,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965556383132935,0.1444020271301269,0.1369379013776779,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679786086082458,0.1294278055429458,0.5835140347480774,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549566268921,1.0,1.0,0.0,1.0,-1.5440104007720947,1.544008493423462,1.951741296579712e-06,1.1823322772979736,0.6053547263145447,0.6053547263145447,0.0,36.05358505249024,52.0,12086.7421875,-0.0,304.5870361328125,1.0,283.1499938964844,285.3150634765625,290.2193603515625,291.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17935.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608261585235595,1.0,0.0,0.0,1.3309937715530396,1.3309992551803589,1.1820761613989816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3754.419921875,0.0,110.21713256835938,1497.1583251953125,0.0,400.1982421875,0.3759630024433136,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999995589256287,0.2251937538385391,0.2022881656885147,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383563756942749,0.1815302520990371,0.1720779091119766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767057299613952,0.2814700603485107,0.197093054652214,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822806239128113,0.1468081772327423,0.1392965465784073,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534468770027161,0.1308871656656265,0.5904527902603149,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.295011043548584,1.0,1.0,0.0,1.0,-1.5616967678070068,1.5616947412490845,1.993761543417349e-06,1.1962209939956665,0.6080819964408875,0.6080819964408875,0.0,39.34352493286133,55.0,12275.9794921875,-0.0,321.7854309082031,1.0,283.1499938964844,285.3385009765625,290.2464294433594,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660723209381103,1.0,0.0,0.0,1.338571071624756,1.3385766744613647,1.195573560153207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3769.1103515625,0.0,111.2898178100586,1497.1583251953125,0.0,413.0521240234375,0.3771226704120636,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999995589256287,0.2251937538385391,0.2022881656885147,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383563756942749,0.1815302520990371,0.1720779091119766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767057299613952,0.2814700603485107,0.197093054652214,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822806239128113,0.1468081772327423,0.1392965465784073,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534468770027161,0.1308871656656265,0.5904527902603149,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.295011043548584,1.0,1.0,0.0,1.0,-1.5616967678070068,1.5616947412490845,1.993761543417349e-06,1.1962209939956665,0.6080819964408875,0.6080819964408875,0.0,39.34352493286133,55.0,12275.9794921875,-0.0,321.7854309082031,1.0,283.1499938964844,285.3385009765625,290.2464294433594,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17841.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660723209381103,1.0,0.0,0.0,1.338571071624756,1.3385766744613647,1.195573560153207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3769.1103515625,0.0,111.2898178100586,1497.1583251953125,0.0,413.0521240234375,0.3771226704120636,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897883296012878,0.2283700853586197,0.2051964551210403,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292379975318909,0.1837470531463623,0.1742327511310577,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626669883728028,0.2824078798294067,0.1976869702339172,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736157774925232,0.1489306986331939,0.1413645297288894,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.744618833065033,0.132228821516037,0.5967450737953186,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001617789268493,1.0,1.0,0.0,1.0,-1.578524470329285,1.5785224437713623,2.034287945207325e-06,1.209446668624878,0.61118084192276,0.61118084192276,0.0,41.926361083984375,55.0,12450.36328125,-0.0,336.953857421875,1.0,283.1499938964844,285.3548278808594,290.2655944824219,291.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,17767.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470338374376297,1.0,0.0,0.0,1.347826361656189,1.347831964492798,1.2121638803819226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3780.914794921875,0.0,112.72561645507812,1497.1583251953125,0.0,423.8087768554688,0.3786687850952148,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.888090193271637,0.2289872765541076,0.2057606130838394,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277201056480408,0.1841825097799301,0.1746549606323242,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601613283157348,0.2826355397701263,0.1978424489498138,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721914052963257,0.1493474692106247,0.1417697370052337,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431623339653015,0.1324976831674575,0.5980014801025391,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011472225189209,1.0,1.0,0.0,1.0,-1.5818899869918823,1.58188796043396,2.042455889750272e-06,1.212092041969299,0.6117010712623596,0.6117010712623596,0.0,42.40987777709961,58.0,12485.4296875,-0.0,339.9346923828125,1.0,283.1499938964844,285.35760498046875,290.26910400390625,291.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17751.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711257815361023,1.0,0.0,0.0,1.350008249282837,1.3500138521194458,1.21609147640811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3783.208984375,0.0,113.0696258544922,1497.1583251953125,0.0,425.8247985839844,0.3790379166603088,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832072615623474,0.2309286147356033,0.2075339257717132,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233351111412048,0.1855611354112625,0.1759902536869049,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526613354682922,0.283406138420105,0.1983787268400192,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681248784065247,0.1506660729646682,0.1430506110191345,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389866709709167,0.1333576440811157,0.6020146608352661,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042201697826385,1.0,1.0,0.0,1.0,-1.5926213264465332,1.5926191806793213,2.068640014840639e-06,1.2205268144607544,0.6139054894447327,0.6139054894447327,0.0,43.902862548828125,58.0,12596.3994140625,-0.0,349.38531494140625,1.0,283.1499938964844,285.365966796875,290.2799377441406,291.39288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17711.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735331535339355,1.0,0.0,0.0,1.3570010662078855,1.3570066690444946,1.228722510404623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3790.372314453125,0.0,114.21154022216795,1497.1583251953125,0.0,432.0488586425781,0.3802587389945984,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788729906082153,0.232899859547615,0.2093331962823867,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193981647491455,0.186975359916687,0.1773581057786941,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.945620059967041,0.2842536866664886,0.198978453874588,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645564079284668,0.1520171165466308,0.1443613320589065,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352880239486694,0.1342525780200958,0.6061831116676331,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.307301253080368,1.0,1.0,0.0,1.0,-1.6037213802337646,1.6037193536758425,2.0959462290193187e-06,1.2292505502700806,0.6162242889404297,0.6162242889404297,0.0,45.378944396972656,61.0,12712.5341796875,-0.0,359.0982360839844,1.0,283.1499938964844,285.3731994628906,290.2908630371094,291.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,17660.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758962094783783,1.0,0.0,0.0,1.3653236627578735,1.3653292655944824,1.243840301867749e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3797.82568359375,0.0,115.5751495361328,1497.1583251953125,0.0,438.248046875,0.3817092776298523,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715085983276367,0.2369255870580673,0.213005393743515,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125346899032593,0.189906045794487,0.1801889389753341,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328065514564514,0.286105215549469,0.2003025859594345,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548110246658325,0.1470685005187988,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289875149726868,0.1361388117074966,0.614952564239502,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134949207305908,1.0,1.0,0.0,1.0,-1.6268965005874634,1.6268943548202517,2.1536848180403467e-06,1.2474594116210938,0.6216363906860352,0.6216363906860352,0.0,48.30058288574219,64.0,12955.689453125,-0.0,379.3326721191406,1.0,283.1499938964844,285.38507080078125,290.3133239746094,291.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806388020515442,1.0,0.0,0.0,1.3844698667526243,1.384475588798523,1.2789702452664642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3813.326171875,0.0,118.83193969726562,1497.1583251953125,0.0,450.9640502929688,0.3851385414600372,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715085983276367,0.2369255870580673,0.213005393743515,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125346899032593,0.189906045794487,0.1801889389753341,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328065514564514,0.286105215549469,0.2003025859594345,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548110246658325,0.1470685005187988,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289875149726868,0.1361388117074966,0.614952564239502,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134949207305908,1.0,1.0,0.0,1.0,-1.6268965005874634,1.6268943548202517,2.1536848180403467e-06,1.2474594116210938,0.6216363906860352,0.6216363906860352,0.0,48.30058288574219,64.0,12955.689453125,-0.0,379.3326721191406,1.0,283.1499938964844,285.38507080078125,290.3133239746094,291.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,17569.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806388020515442,1.0,0.0,0.0,1.3844698667526243,1.384475588798523,1.2789702452664642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3813.326171875,0.0,118.83193969726562,1497.1583251953125,0.0,450.9640502929688,0.3851385414600372,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655465841293335,0.2410959601402282,0.2167894393205642,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066953420639038,0.1929726749658584,0.1831455528736114,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216334223747252,0.2881042659282684,0.2017396539449691,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.75388503074646,0.1577209532260894,0.1498853266239166,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238028645515442,0.1381452977657318,0.6242624521255493,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389245033264,1.0,1.0,0.0,1.0,-1.6512733697891235,1.651271104812622,2.215477479694528e-06,1.266602635383606,0.627929151058197,0.627929151058197,0.0,51.19828414916992,67.0,13214.1884765625,-0.0,400.6960754394531,1.0,283.1499938964844,285.39312744140625,290.33660888671875,291.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,17477.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855925440788269,1.0,0.0,0.0,1.4074430465698242,1.4074487686157229,1.3217673711096722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3829.698974609375,0.0,122.88382720947266,1497.1583251953125,0.0,464.6489868164063,0.3893375098705292,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655465841293335,0.2410959601402282,0.2167894393205642,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066953420639038,0.1929726749658584,0.1831455528736114,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216334223747252,0.2881042659282684,0.2017396539449691,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.75388503074646,0.1577209532260894,0.1498853266239166,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238028645515442,0.1381452977657318,0.6242624521255493,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389245033264,1.0,1.0,0.0,1.0,-1.6512733697891235,1.651271104812622,2.215477479694528e-06,1.266602635383606,0.627929151058197,0.627929151058197,0.0,51.19828414916992,67.0,13214.1884765625,-0.0,400.6960754394531,1.0,283.1499938964844,285.39312744140625,290.33660888671875,291.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,17477.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855925440788269,1.0,0.0,0.0,1.4074430465698242,1.4074487686157229,1.3217673711096722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3829.698974609375,0.0,122.88382720947266,1497.1583251953125,0.0,464.6489868164063,0.3893375098705292,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627604246139526,0.2435286492109298,0.2189887762069702,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038123846054077,0.1947510242462158,0.1848575919866562,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160944819450378,0.2892714142799377,0.2025796771049499,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516887187957764,0.1593969166278839,0.1515067517757415,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212921977043152,0.1393184810876846,0.6296972036361694,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232609033584595,1.0,1.0,0.0,1.0,-1.6654492616653442,1.6654469966888428,2.2519113827002e-06,1.2777302265167236,0.6318802237510681,0.6318802237510681,0.0,52.8126106262207,67.0,13365.41796875,-0.0,413.1842041015625,1.0,283.1499938964844,285.39605712890625,290.3497619628906,291.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17428.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885061979293823,1.0,0.0,0.0,1.421868085861206,1.421873927116394,1.3490003425431496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3839.17626953125,0.0,125.50817108154295,1497.1583251953125,0.0,472.8960266113281,0.3920175433158874,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608075976371765,0.2454760670661926,0.2207551747560501,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017547130584717,0.1961777508258819,0.1862307339906692,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.912093460559845,0.2902096211910248,0.2032545953989029,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501513361930847,0.1607363075017929,0.1528017371892929,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194857001304626,0.1402641981840133,0.634074330329895,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260416090488434,1.0,1.0,0.0,1.0,-1.676838755607605,1.6768364906311035,2.281450178998057e-06,1.2866681814193726,0.6350936889648438,0.6350936889648438,0.0,54.07869720458984,70.0,13488.1083984375,-0.0,423.2691345214844,1.0,283.1499938964844,285.3974304199219,290.3600769042969,291.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17383.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908704161643982,1.0,0.0,0.0,1.4342362880706787,1.4342421293258667,1.3725711767165194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3846.817626953125,0.0,127.78520965576172,1497.1583251953125,0.0,479.6981201171875,0.3943194150924682,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.856971800327301,0.2499795705080032,0.2248508930206298,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976700067520142,0.1995107680559158,0.1894380301237106,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924061417579651,0.2048338204622268,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471747398376465,0.1638520210981369,0.1558124423027038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158365249633789,0.1424876451492309,0.6443576216697693,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324044644832611,1.0,1.0,0.0,1.0,-1.703463792800903,1.703461527824402,2.351427383473492e-06,1.307552933692932,0.6431220173835754,0.6431220173835754,0.0,56.9566535949707,73.0,13776.8525390625,-0.0,447.0914306640625,1.0,283.1499938964844,285.3981628417969,290.3833312988281,291.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964759349822998,1.0,0.0,0.0,1.4648514986038208,1.4648573398590088,1.431794203199388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3864.552001953125,0.0,133.60415649414062,1497.1583251953125,0.0,496.230224609375,0.4001004099845886,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.856971800327301,0.2499795705080032,0.2248508930206298,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976700067520142,0.1995107680559158,0.1894380301237106,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924061417579651,0.2048338204622268,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471747398376465,0.1638520210981369,0.1558124423027038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158365249633789,0.1424876451492309,0.6443576216697693,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324044644832611,1.0,1.0,0.0,1.0,-1.703463792800903,1.703461527824402,2.351427383473492e-06,1.307552933692932,0.6431220173835754,0.6431220173835754,0.0,56.9566535949707,73.0,13776.8525390625,-0.0,447.0914306640625,1.0,283.1499938964844,285.3981628417969,290.3833312988281,291.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964759349822998,1.0,0.0,0.0,1.4648514986038208,1.4648573398590088,1.431794203199388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3864.552001953125,0.0,133.60415649414062,1497.1583251953125,0.0,496.230224609375,0.4001004099845886,1.0,0.0,3.0,1.0,0.0
