time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553110957145691,0.252261757850647,0.2269285172224044,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958974838256836,0.2012219876050949,0.1910843253135681,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006211161613464,0.2935357987880707,0.2056455612182617,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459188103675842,0.1654458940029144,0.157351940870285,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142184972763062,0.1436358392238617,0.6496648192405701,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356072306632995,1.0,1.0,0.0,1.0,-1.717129826545715,1.7171274423599243,2.387846961937612e-06,1.3182671070098877,0.6474862694740295,0.6474862694740295,0.0,58.39824295043945,73.0,13926.296875,-0.0,459.4768371582031,1.0,283.1499938964844,285.397216796875,290.394775390625,291.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,17241.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499386578798294,1.0,0.0,0.0,1.481510043144226,1.4815160036087036,1.4645446810845897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3873.59765625,0.0,136.87351989746094,1497.1583251953125,0.0,505.0442199707031,0.4032864868640899,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537970185279846,0.25456103682518,0.2290220260620117,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942856550216675,0.2029620110988617,0.1927579492330551,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973405361175537,0.2946855425834656,0.2064713090658188,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447990775108337,0.1670631021261215,0.1589134931564331,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127236723899841,0.1448072642087936,0.6550770998001099,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.338823527097702,1.0,1.0,0.0,1.0,-1.7310173511505127,1.731014847755432,2.4252053663076367e-06,1.3291510343551636,0.6520101428031921,0.6520101428031921,0.0,59.84230041503906,76.0,14079.6708984375,-0.0,472.18304443359375,1.0,283.1499938964844,285.3952941894531,290.40606689453125,291.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17190.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023586750030518,1.0,0.0,0.0,1.4993051290512085,1.4993112087249756,1.4999386621639132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3882.816650390625,0.0,140.42530822753906,1497.1583251953125,0.0,514.2103271484375,0.4067008793354034,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511514663696289,0.2592036128044128,0.2332494854927063,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914924621582031,0.2065227329730987,0.1961818933486938,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912849426269531,0.2970405519008636,0.2081618010997772,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429189085960388,0.1703625321388244,0.1620985269546508,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.710067629814148,0.1472143679857254,0.6661931872367859,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452926576137543,1.0,1.0,0.0,1.0,-1.7594046592712402,1.7594021558761597,2.502660436221049e-06,1.3513866662979126,0.6617448925971985,0.6617448925971985,0.0,62.7392692565918,79.0,14395.9306640625,-0.0,498.5619201660156,1.0,283.1499938964844,285.3890686035156,290.4283142089844,291.671875,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084559321403503,1.0,0.0,0.0,1.5375571250915527,1.5375632047653198,1.577451200773794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3901.59375,0.0,148.33541870117188,1497.1583251953125,0.0,533.5528564453125,0.414130300283432,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511514663696289,0.2592036128044128,0.2332494854927063,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914924621582031,0.2065227329730987,0.1961818933486938,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912849426269531,0.2970405519008636,0.2081618010997772,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429189085960388,0.1703625321388244,0.1620985269546508,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.710067629814148,0.1472143679857254,0.6661931872367859,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452926576137543,1.0,1.0,0.0,1.0,-1.7594046592712402,1.7594021558761597,2.502660436221049e-06,1.3513866662979126,0.6617448925971985,0.6617448925971985,0.0,62.7392692565918,79.0,14395.9306640625,-0.0,498.5619201660156,1.0,283.1499938964844,285.3890686035156,290.4283142089844,291.671875,293.1499938964844,293.1499938964844,283.1499938964844,17090.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084559321403503,1.0,0.0,0.0,1.5375571250915527,1.5375632047653198,1.577451200773794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3901.59375,0.0,148.33541870117188,1497.1583251953125,0.0,533.5528564453125,0.414130300283432,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505648612976,0.2638983428478241,0.2375243902206421,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892134785652161,0.2101871818304062,0.199704110622406,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858427405357361,0.2994660139083862,0.2099016606807708,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.741460382938385,0.1737443953752517,0.1653619855642318,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078229188919067,0.149702787399292,0.6776769161224365,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518063724040985,1.0,1.0,0.0,1.0,-1.788562297821045,1.7885596752166748,2.583738250905298e-06,1.374208688735962,0.6723276972770691,0.6723276972770691,0.0,65.64796447753906,67.0,14725.1806640625,-0.0,526.2518920898438,1.0,283.1499938964844,285.3797302246094,290.4501647949219,291.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147245526313782,1.0,0.0,0.0,1.5796139240264893,1.5796202421188354,1.6649275380586914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3920.8994140625,0.0,157.4459991455078,1497.1583251953125,0.0,554.2172241210938,0.4224073588848114,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489505648612976,0.2638983428478241,0.2375243902206421,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892134785652161,0.2101871818304062,0.199704110622406,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858427405357361,0.2994660139083862,0.2099016606807708,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.741460382938385,0.1737443953752517,0.1653619855642318,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078229188919067,0.149702787399292,0.6776769161224365,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518063724040985,1.0,1.0,0.0,1.0,-1.788562297821045,1.7885596752166748,2.583738250905298e-06,1.374208688735962,0.6723276972770691,0.6723276972770691,0.0,65.64796447753906,67.0,14725.1806640625,-0.0,526.2518920898438,1.0,283.1499938964844,285.3797302246094,290.4501647949219,291.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,16988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147245526313782,1.0,0.0,0.0,1.5796139240264893,1.5796202421188354,1.6649275380586914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3920.8994140625,0.0,157.4459991455078,1497.1583251953125,0.0,554.2172241210938,0.4224073588848114,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616193532943726,0.2686539590358734,0.2416729629039764,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.801544725894928,0.2139609307050705,0.2031407356262207,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968414664268494,0.3019683063030243,0.2115554213523864,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526230812072754,0.1772132068872451,0.1685191839933395,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183215022087097,0.152278870344162,0.6886572241783142,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531424701213836,1.0,1.0,0.0,1.0,-1.8166322708129885,1.8166295289993288,2.663252871570876e-06,1.39617121219635,0.683735728263855,0.683735728263855,0.0,63.866817474365234,55.0,15056.40625,-0.0,539.5054321289062,1.0,283.1499938964844,285.36627197265625,290.4715881347656,291.7637023925781,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211210250854492,1.0,0.0,0.0,1.625414252281189,1.6254206895828247,1.7628750015319389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3940.373779296875,0.0,167.8722381591797,1497.1583251953125,0.0,576.1463012695312,0.4315381050109863,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616193532943726,0.2686539590358734,0.2416729629039764,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.801544725894928,0.2139609307050705,0.2031407356262207,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968414664268494,0.3019683063030243,0.2115554213523864,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526230812072754,0.1772132068872451,0.1685191839933395,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183215022087097,0.152278870344162,0.6886572241783142,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531424701213836,1.0,1.0,0.0,1.0,-1.8166322708129885,1.8166295289993288,2.663252871570876e-06,1.39617121219635,0.683735728263855,0.683735728263855,0.0,63.866817474365234,55.0,15056.40625,-0.0,539.5054321289062,1.0,283.1499938964844,285.36627197265625,290.4715881347656,291.7637023925781,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211210250854492,1.0,0.0,0.0,1.625414252281189,1.6254206895828247,1.7628750015319389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3940.373779296875,0.0,167.8722381591797,1497.1583251953125,0.0,576.1463012695312,0.4315381050109863,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.88934725522995,0.273490697145462,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262426853179932,0.2178635597229004,0.2065553814172744,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925138771533966,0.3045678734779358,0.213170900940895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768203020095825,0.1807913482189178,0.1716347783803939,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392641305923462,0.1549653708934784,0.6994485855102539,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513070940971374,1.0,1.0,0.0,1.0,-1.8442765474319456,1.844273805618286,2.742921651588404e-06,1.417766809463501,0.6959502100944519,0.6959502100944519,0.0,58.53715515136719,43.0,15391.62890625,-0.0,541.64453125,1.0,283.1499938964844,285.34912109375,290.4923400878906,291.80914306640625,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275294184684753,1.0,0.0,0.0,1.6748332977294922,1.674839973449707,1.871701442723861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3959.87890625,0.0,179.72891235351562,1497.1583251953125,0.0,599.0016479492188,0.4415148794651031,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.88934725522995,0.273490697145462,0.2457583993673324,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262426853179932,0.2178635597229004,0.2065553814172744,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925138771533966,0.3045678734779358,0.213170900940895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768203020095825,0.1807913482189178,0.1716347783803939,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392641305923462,0.1549653708934784,0.6994485855102539,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513070940971374,1.0,1.0,0.0,1.0,-1.8442765474319456,1.844273805618286,2.742921651588404e-06,1.417766809463501,0.6959502100944519,0.6959502100944519,0.0,58.53715515136719,43.0,15391.62890625,-0.0,541.64453125,1.0,283.1499938964844,285.34912109375,290.4923400878906,291.80914306640625,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275294184684753,1.0,0.0,0.0,1.6748332977294922,1.674839973449707,1.871701442723861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3959.87890625,0.0,179.72891235351562,1497.1583251953125,0.0,599.0016479492188,0.4415148794651031,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100257754325868,0.2759381234645843,0.2477927505970001,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434851765632629,0.2198635339736938,0.2082720845937729,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472834467887878,0.3059045076370239,0.2139773368835449,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947790026664734,0.1826235055923462,0.1731963902711868,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547992467880249,0.1563509404659271,0.7048603892326355,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495498597621918,1.0,1.0,0.0,1.0,-1.8581225872039795,1.85811984539032,2.78333573078271e-06,1.42857563495636,0.7023646235466003,0.7023646235466003,0.0,54.95121383666992,43.0,15561.9326171875,-0.0,539.8087768554688,1.0,283.1499938964844,285.33953857421875,290.5025329589844,291.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,16735.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307161808013916,1.0,0.0,0.0,1.7008708715438845,1.700877666473389,1.9303502085676882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3969.734130859375,0.0,186.2342834472656,1497.1583251953125,0.0,610.7064819335938,0.4468185603618622,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392339587211608,0.2784036695957184,0.2498257160186767,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663451671600342,0.2218953073024749,0.2100001126527786,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731378555297852,0.3072653114795685,0.2147867083549499,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171221613883972,0.1844840496778488,0.1747660636901855,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755473852157593,0.1577641665935516,0.710307776927948,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473751842975616,1.0,1.0,0.0,1.0,-1.872036457061768,1.872033715248108,2.8242911866982467e-06,1.439433217048645,0.7085540294647217,0.7085540294647217,0.0,50.89337158203125,31.0,15733.1787109375,-0.0,536.4684448242188,1.0,283.1499938964844,285.3296203613281,290.5126953125,291.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,16701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338902473449707,1.0,0.0,0.0,1.7273499965667725,1.7273569107055664,1.990921276728841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3979.58642578125,0.0,193.0877380371093,1497.1583251953125,0.0,622.5942993164062,0.4522657394409179,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995107114315033,0.283342957496643,0.2539651989936828,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226471781730652,0.2260133177042007,0.2135733664035797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112612962722778,0.2014992833137512,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678629875183,0.1882498860359192,0.1780130118131637,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279082775116,0.1606362462043762,0.7217069864273071,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414318859577179,1.0,1.0,0.0,1.0,-1.8829530477523804,1.8829501867294312,2.856934997907956e-06,1.448143720626831,0.7206400036811829,0.7206400036811829,0.0,43.512237548828125,34.0,15979.86328125,-0.0,520.3362426757812,1.0,283.1499938964844,285.3017883300781,290.532470703125,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401291251182556,1.0,0.0,0.0,1.780267357826233,1.780274510383606,2.1147735651538826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3996.4267578125,0.0,207.48341369628903,1497.1583251953125,0.0,646.64208984375,0.4633161425590515,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995107114315033,0.283342957496643,0.2539651989936828,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226471781730652,0.2260133177042007,0.2135733664035797,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112612962722778,0.2014992833137512,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678629875183,0.1882498860359192,0.1780130118131637,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279082775116,0.1606362462043762,0.7217069864273071,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414318859577179,1.0,1.0,0.0,1.0,-1.8829530477523804,1.8829501867294312,2.856934997907956e-06,1.448143720626831,0.7206400036811829,0.7206400036811829,0.0,43.512237548828125,34.0,15979.86328125,-0.0,520.3362426757812,1.0,283.1499938964844,285.3017883300781,290.532470703125,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401291251182556,1.0,0.0,0.0,1.780267357826233,1.780274510383606,2.1147735651538826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3996.4267578125,0.0,207.48341369628903,1497.1583251953125,0.0,646.64208984375,0.4633161425590515,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903331816196441,0.241551399230957,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520253539085388,0.2301159352064132,0.2173510491847992,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204535841941833,0.1878733038902282,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904539942741394,0.1919959187507629,0.1814580708742141,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445834517478943,0.1635604202747345,0.7342450618743896,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381660878658294,1.0,1.0,0.0,1.0,-1.875410556793213,1.875407695770264,2.834179213095922e-06,1.441996693611145,0.7320369482040405,0.7320369482040405,0.0,40.9168586730957,54.0,16085.8662109375,-0.0,506.9276428222656,1.0,283.1499938964844,285.2541198730469,290.5453491210937,291.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449535250663757,1.0,0.0,0.0,1.8321555852890008,1.8321629762649536,2.23984557123913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4004.113525390625,0.0,222.5013732910156,1497.1583251953125,0.0,665.87255859375,0.4743153750896454,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903331816196441,0.241551399230957,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520253539085388,0.2301159352064132,0.2173510491847992,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204535841941833,0.1878733038902282,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904539942741394,0.1919959187507629,0.1814580708742141,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445834517478943,0.1635604202747345,0.7342450618743896,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381660878658294,1.0,1.0,0.0,1.0,-1.875410556793213,1.875407695770264,2.834179213095922e-06,1.441996693611145,0.7320369482040405,0.7320369482040405,0.0,40.9168586730957,54.0,16085.8662109375,-0.0,506.9276428222656,1.0,283.1499938964844,285.2541198730469,290.5453491210937,291.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,16683.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449535250663757,1.0,0.0,0.0,1.8321555852890008,1.8321629762649536,2.23984557123913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4004.113525390625,0.0,222.5013732910156,1497.1583251953125,0.0,665.87255859375,0.4743153750896454,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960879504680633,0.2409509569406509,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566981196403505,0.2327905446290969,0.2198468297719955,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263912498950958,0.187406301498413,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949410915374756,0.1944357454776764,0.1837373524904251,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483595848083496,0.1655573546886444,0.7429635524749756,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410649299621582,1.0,1.0,0.0,1.0,-1.8903056383132928,1.890302777290344,2.8780077627743594e-06,1.4532684087753296,0.7392815351486206,0.7392815351486206,0.0,41.18687057495117,54.0,16268.6689453125,-0.0,517.8876342773438,1.0,283.1499938964844,285.2365417480469,290.5523681640625,291.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,16693.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469328761100769,1.0,0.0,0.0,1.8647862672805784,1.8647937774658203,2.320339405059713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4012.322265625,0.0,232.3473358154297,1497.1583251953125,0.0,673.9260864257812,0.481276273727417,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989169955253601,0.2439478486776352,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.955249547958374,0.2343312501907348,0.2212962806224823,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291707634925842,0.1897372156381607,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938257098197937,0.1958387345075607,0.1850610822439193,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473200798034668,0.1667255312204361,0.7481704950332642,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441913723945617,1.0,1.0,0.0,1.0,-1.9062751531600952,1.906272292137146,2.925850367319072e-06,1.4656513929367063,0.7434728741645813,0.7434728741645813,0.0,41.95083999633789,74.0,16426.033203125,-0.0,531.3492431640625,1.0,283.1499938964844,285.2345886230469,290.55841064453125,291.9502258300781,293.1499938964844,293.1499938964844,283.1499938964844,16692.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479910373687744,1.0,0.0,0.0,1.883180499076844,1.8831881284713743,2.366340652315557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4020.10205078125,0.0,238.0091552734375,1497.1583251953125,0.0,678.2710571289062,0.4851992428302765,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.304133266210556,0.262239396572113,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380307793617249,0.2387720197439193,0.2255262285470962,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060578823089,0.203963965177536,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795534372329712,0.199871152639389,0.1889189183712005,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347013592720032,0.170045256614685,0.7634159922599792,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578890264034271,1.0,1.0,0.0,1.0,-1.9733251333236688,1.973321914672852,3.1319593745138263e-06,1.517857313156128,0.7556538581848145,0.7556538581848145,0.0,46.190650939941406,94.0,17022.71875,-0.0,593.62451171875,1.0,283.1499938964844,285.2492980957031,290.5867004394531,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524977445602417,1.0,0.0,0.0,1.934947609901428,1.9349554777145384,2.4982264790196496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4052.128173828125,0.0,254.39572143554688,1497.1583251953125,0.0,697.0885009765625,0.4962428510189056,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.304133266210556,0.262239396572113,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380307793617249,0.2387720197439193,0.2255262285470962,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060578823089,0.203963965177536,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795534372329712,0.199871152639389,0.1889189183712005,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347013592720032,0.170045256614685,0.7634159922599792,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578890264034271,1.0,1.0,0.0,1.0,-1.9733251333236688,1.973321914672852,3.1319593745138263e-06,1.517857313156128,0.7556538581848145,0.7556538581848145,0.0,46.190650939941406,94.0,17022.71875,-0.0,593.62451171875,1.0,283.1499938964844,285.2492980957031,290.5867004394531,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524977445602417,1.0,0.0,0.0,1.934947609901428,1.9349554777145384,2.4982264790196496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4052.128173828125,0.0,254.39572143554688,1497.1583251953125,0.0,697.0885009765625,0.4962428510189056,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.997750997543335,0.3051105439662933,0.2742597460746765,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.922031819820404,0.2410783916711807,0.2277650386095047,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349104523658752,0.2153528779745102,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667660355567932,0.2019596993923187,0.1909586936235427,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233792781829834,0.1716986149549484,0.7712885737419128,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671061396598816,1.0,1.0,0.0,1.0,-2.016232490539551,2.016229152679444,3.2681537049938925e-06,1.5513790845870972,0.762096643447876,0.762096643447876,0.0,49.62556838989258,94.0,17390.14453125,-0.0,637.9890747070312,1.0,283.1499938964844,285.26495361328125,290.6058044433594,292.0501708984375,293.1499938964844,293.1499938964844,283.1499938964844,16645.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561970472335815,1.0,0.0,0.0,1.961439847946167,1.9614479541778564,2.5671036496532906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4072.892822265625,0.0,263.0503234863281,1497.1583251953125,0.0,712.9183349609375,0.5018997192382812,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753894805908204,0.3063004612922668,0.2752758860588074,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969320058822632,0.2434108555316925,0.2301190942525863,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339571058750152,0.2339914292097091,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.845855176448822,0.2040670067071914,0.1931059509515762,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034718036651611,0.1733082681894302,0.7793921232223511,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.9054870605469,1.0,0.3772400319576263,1.0,1.0,0.0,1.0,-2.0548715591430664,2.054868221282959,3.393602128198836e-06,1.5816199779510498,0.7687081694602966,0.7687081694602966,0.0,54.90617752075195,112.0,17736.521484375,-0.0,687.205322265625,1.0,283.1499938964844,285.2789001464844,290.6261291503906,292.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,16620.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609738230705261,1.0,0.0,0.0,1.9883917570114136,1.9883999824523928,2.638136891164322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4093.83056640625,0.0,272.0641174316406,1497.1583251953125,0.0,733.8807983398438,0.5076653361320496,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003354907035828,0.3103158175945282,0.2790746688842773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360801339149475,0.2479803264141082,0.2350909858942031,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246925711631776,0.3324440717697143,0.2332775592803955,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901419997215271,0.2081779539585113,0.1976511627435684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482123970985413,0.1763398349285125,0.7962180376052856,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968095779418945,1.0,1.0,0.0,1.0,-2.0901427268981934,2.090139150619507,3.5105883853248088e-06,1.609367847442627,0.7817773818969727,0.7817773818969727,0.0,71.92498779296875,115.0,18158.52734375,-0.0,777.0804443359375,1.0,283.1499938964844,285.27557373046875,290.6578063964844,292.1708984375,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720720291137695,1.0,0.0,0.0,2.042685270309448,2.042693614959717,2.784173318559624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4122.40478515625,0.0,291.0052795410156,1497.1583251953125,0.0,784.92529296875,0.5193671584129333,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003354907035828,0.3103158175945282,0.2790746688842773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360801339149475,0.2479803264141082,0.2350909858942031,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246925711631776,0.3324440717697143,0.2332775592803955,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901419997215271,0.2081779539585113,0.1976511627435684,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482123970985413,0.1763398349285125,0.7962180376052856,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968095779418945,1.0,1.0,0.0,1.0,-2.0901427268981934,2.090139150619507,3.5105883853248088e-06,1.609367847442627,0.7817773818969727,0.7817773818969727,0.0,71.92498779296875,115.0,18158.52734375,-0.0,777.0804443359375,1.0,283.1499938964844,285.27557373046875,290.6578063964844,292.1708984375,293.1499938964844,293.1499938964844,283.1499938964844,16595.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720720291137695,1.0,0.0,0.0,2.042685270309448,2.042693614959717,2.784173318559624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4122.40478515625,0.0,291.0052795410156,1497.1583251953125,0.0,784.92529296875,0.5193671584129333,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695818185806274,0.3149938285350799,0.2835889756679535,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107054233551025,0.252515435218811,0.2398175150156021,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872942328453064,0.3336015045642853,0.2340704798698425,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647126913070679,0.2122476547956466,0.201945275068283,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256047129631042,0.1793520003557205,0.8118165135383606,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115679860115051,1.0,1.0,0.0,1.0,-2.126085996627808,2.126082181930542,3.631447498264606e-06,1.6372902393341064,0.7948735356330872,0.7948735356330872,0.0,84.36006927490234,118.0,18572.40625,-0.0,853.899169921875,1.0,283.1499938964844,285.2677917480469,290.6729736328125,292.2208557128906,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818626880645752,1.0,0.0,0.0,2.096808910369873,2.0968174934387207,2.933668667992606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4144.958984375,0.0,310.8970642089844,1497.1583251953125,0.0,832.7763061523438,0.531125545501709,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695818185806274,0.3149938285350799,0.2835889756679535,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107054233551025,0.252515435218811,0.2398175150156021,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872942328453064,0.3336015045642853,0.2340704798698425,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647126913070679,0.2122476547956466,0.201945275068283,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256047129631042,0.1793520003557205,0.8118165135383606,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115679860115051,1.0,1.0,0.0,1.0,-2.126085996627808,2.126082181930542,3.631447498264606e-06,1.6372902393341064,0.7948735356330872,0.7948735356330872,0.0,84.36006927490234,118.0,18572.40625,-0.0,853.899169921875,1.0,283.1499938964844,285.2677917480469,290.6729736328125,292.2208557128906,293.1499938964844,293.1499938964844,283.1499938964844,16588.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818626880645752,1.0,0.0,0.0,2.096808910369873,2.0968174934387207,2.933668667992606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4144.958984375,0.0,310.8970642089844,1497.1583251953125,0.0,832.7763061523438,0.531125545501709,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546146154403687,0.3198698461055755,0.2882143557071686,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971810102462769,0.257105141878128,0.244442418217659,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689256906509399,0.3358549773693084,0.2357179969549179,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527287602424622,0.2163571566343307,0.2061252743005752,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141889333724976,0.1824491471052169,0.8270792365074158,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.423462450504303,1.0,1.0,0.0,1.0,-2.162526130676269,2.162522315979004,3.756194018933456e-06,1.6655747890472412,0.8081102967262268,0.8081102967262268,0.0,93.39962768554688,121.0,18991.876953125,-0.0,921.1630859375,1.0,283.1499938964844,285.2612609863281,290.6849365234375,292.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,16590.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896958112716675,1.0,0.0,0.0,2.150625228881836,2.150634288787842,3.0861912136970204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4167.0830078125,0.0,331.6593933105469,1497.1583251953125,0.0,873.0429077148438,0.5428812503814697,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546146154403687,0.3198698461055755,0.2882143557071686,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971810102462769,0.257105141878128,0.244442418217659,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689256906509399,0.3358549773693084,0.2357179969549179,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527287602424622,0.2163571566343307,0.2061252743005752,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141889333724976,0.1824491471052169,0.8270792365074158,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.423462450504303,1.0,1.0,0.0,1.0,-2.162526130676269,2.162522315979004,3.756194018933456e-06,1.6655747890472412,0.8081102967262268,0.8081102967262268,0.0,93.39962768554688,121.0,18991.876953125,-0.0,921.1630859375,1.0,283.1499938964844,285.2612609863281,290.6849365234375,292.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,16590.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896958112716675,1.0,0.0,0.0,2.150625228881836,2.150634288787842,3.0861912136970204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4167.0830078125,0.0,331.6593933105469,1497.1583251953125,0.0,873.0429077148438,0.5428812503814697,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467515110969543,0.3248319923877716,0.2928502857685089,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239395141602,0.2617819309234619,0.2490569502115249,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585803508758545,0.3386184573173523,0.2377347946166992,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468122243881226,0.2205372154712677,0.2102796733379364,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078338265419006,0.1856407821178436,0.8423522114753723,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335023760795593,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.884695615852252e-06,1.6941832304000854,0.8215051293373108,0.8215051293373108,0.0,100.28258514404295,109.0,19416.63671875,-0.0,982.888916015625,1.0,283.1499938964844,285.2561340332031,290.7003479003906,292.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,16598.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963643193244934,1.0,0.0,0.0,2.203920841217041,2.203930139541626,3.241047181745671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4190.5146484375,0.0,353.2076416015625,1497.1583251953125,0.0,908.7584838867188,0.5545787811279297,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467515110969543,0.3248319923877716,0.2928502857685089,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239395141602,0.2617819309234619,0.2490569502115249,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585803508758545,0.3386184573173523,0.2377347946166992,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468122243881226,0.2205372154712677,0.2102796733379364,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078338265419006,0.1856407821178436,0.8423522114753723,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335023760795593,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.884695615852252e-06,1.6941832304000854,0.8215051293373108,0.8215051293373108,0.0,100.28258514404295,109.0,19416.63671875,-0.0,982.888916015625,1.0,283.1499938964844,285.2561340332031,290.7003479003906,292.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,16598.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963643193244934,1.0,0.0,0.0,2.203920841217041,2.203930139541626,3.241047181745671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4190.5146484375,0.0,353.2076416015625,1497.1583251953125,0.0,908.7584838867188,0.5545787811279297,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482341170310974,0.3273375034332275,0.2950917780399322,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.791964590549469,0.2641579508781433,0.2512941658496856,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.859179675579071,0.3401095569133758,0.2387558221817016,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.748551607131958,0.2226587682962417,0.2122810631990432,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094338536262512,0.1872731298208236,0.8496564030647278,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360171258449554,1.0,1.0,0.0,1.0,-2.217177391052246,2.2171733379364014,3.947542609239463e-06,1.7080010175704956,0.82826167345047,0.82826167345047,0.0,101.09284210205078,109.0,19626.080078125,-0.0,1003.8611450195312,1.0,283.1499938964844,285.25372314453125,290.7095947265625,292.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,16604.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59952312707901,1.0,0.0,0.0,2.230307579040528,2.2303171157836914,3.3191196280313306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4202.63232421875,0.0,364.2470397949219,1497.1583251953125,0.0,926.14794921875,0.5603906512260437,1.0,0.0,3.0,1.0,0.0
