time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528389930725098,0.3298657238483429,0.2972923219203949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968968152999878,0.2665669023990631,0.2534973919391632,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630504608154297,0.3416580557823181,0.2397738844156265,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530259490013123,0.2248095124959945,0.2142448127269745,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136911749839783,0.1889370679855346,0.8567941784858704,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374624192714691,1.0,1.0,0.0,1.0,-2.2346222400665283,2.234618186950684,4.009686563222203e-06,1.7215399742126465,0.8350516557693481,0.8350516557693481,0.0,100.32820129394533,97.0,19833.16015625,-0.0,1018.779296875,1.0,283.1499938964844,285.2512512207031,290.71954345703125,292.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,16612.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026443243026733,1.0,0.0,0.0,2.256474256515503,2.256484031677246,3.397458385734353e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4214.81640625,0.0,375.4420776367188,1497.1583251953125,0.0,943.6245727539062,0.5661682486534119,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.3349873423576355,0.3016342222690582,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135024905204773,0.2714872062206268,0.257874459028244,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.87843918800354,0.3448942601680755,0.2418228089809417,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685846090316772,0.2292031347751617,0.2181331366300583,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274649739265442,0.1923632770776748,0.8709143996238708,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753172397613,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344635531306e-06,1.7483643293380735,0.848747968673706,0.848747968673706,0.0,95.6598129272461,85.0,20246.220703125,-0.0,1036.7069091796875,1.0,283.1499938964844,285.2469482421875,290.7404479980469,292.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088435649871826,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590932708379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4239.51611328125,0.0,398.2468872070313,1497.1583251953125,0.0,979.1511840820312,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694961667060852,0.3349873423576355,0.3016342222690582,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135024905204773,0.2714872062206268,0.257874459028244,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.87843918800354,0.3448942601680755,0.2418228089809417,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685846090316772,0.2292031347751617,0.2181331366300583,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274649739265442,0.1923632770776748,0.8709143996238708,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379753172397613,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344635531306e-06,1.7483643293380735,0.848747968673706,0.848747968673706,0.0,95.6598129272461,85.0,20246.220703125,-0.0,1036.7069091796875,1.0,283.1499938964844,285.2469482421875,290.7404479980469,292.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088435649871826,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590932708379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4239.51611328125,0.0,398.2468872070313,1497.1583251953125,0.0,979.1511840820312,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963621854782104,0.3401852548122406,0.3059382736682892,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372855186462402,0.2765398621559143,0.2622630000114441,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040077328681946,0.3482814133167267,0.2438989132642746,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793264627456665,0.2337158620357513,0.2220205962657928,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484540939331055,0.1959153413772583,0.8850641846656799,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363824129104614,1.0,1.0,0.0,1.0,-2.3037896156311035,2.30378532409668,4.261167305230629e-06,1.775219202041626,0.8626158237457275,0.8626158237457275,0.0,88.08853149414062,73.0,20661.14453125,-0.0,1043.660888671875,1.0,283.1499938964844,285.24395751953125,290.76202392578125,292.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150186657905579,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.711755311996967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4264.6298828125,0.0,421.51507568359375,1497.1583251953125,0.0,1015.595703125,0.5888254046440125,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963621854782104,0.3401852548122406,0.3059382736682892,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372855186462402,0.2765398621559143,0.2622630000114441,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040077328681946,0.3482814133167267,0.2438989132642746,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793264627456665,0.2337158620357513,0.2220205962657928,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484540939331055,0.1959153413772583,0.8850641846656799,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363824129104614,1.0,1.0,0.0,1.0,-2.3037896156311035,2.30378532409668,4.261167305230629e-06,1.775219202041626,0.8626158237457275,0.8626158237457275,0.0,88.08853149414062,73.0,20661.14453125,-0.0,1043.660888671875,1.0,283.1499938964844,285.24395751953125,290.76202392578125,292.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150186657905579,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.711755311996967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4264.6298828125,0.0,421.51507568359375,1497.1583251953125,0.0,1015.595703125,0.5888254046440125,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924183189868927,0.3437961637973785,0.3089571297168731,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605989813804626,0.2800754308700561,0.2653696835041046,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317129254341124,0.3506240844726562,0.2453586012125015,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164755702018738,0.2368527501821518,0.2247581481933593,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695555090904236,0.1983602046966552,0.8949701189994812,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343962967395782,1.0,1.0,0.0,1.0,-2.3280913829803467,2.328086853027344,4.3514960452739615e-06,1.7941068410873413,0.8727162480354309,0.8727162480354309,0.0,81.55565643310547,73.0,20959.443359375,-0.0,1043.7542724609375,1.0,283.1499938964844,285.2426147460937,290.7781066894531,292.4963073730469,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193222999572754,1.0,0.0,0.0,2.394107818603516,2.394118309020996,3.824553971298883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4282.986328125,0.0,438.4931640625,1497.1583251953125,0.0,1041.6053466796875,0.5967620611190796,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374128580093384,0.3451317548751831,0.3100699484348297,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713644742965698,0.2813822329044342,0.2665164470672607,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.94436514377594,0.351471483707428,0.245883047580719,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826098620891571,0.2380009442567825,0.2257584929466247,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.779233455657959,0.1992362290620803,0.8985098004341125,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334660172462463,1.0,1.0,0.0,1.0,-2.336890459060669,2.336885929107666,4.3844556785188615e-06,1.8009498119354248,0.8766676783561707,0.8766676783561707,0.0,78.90187072753906,61.0,21072.67578125,-0.0,1042.622314453125,1.0,283.1499938964844,285.2420349121094,290.78472900390625,292.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,16686.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209203600883484,1.0,0.0,0.0,2.4077515602111816,2.407762050628662,3.868269118356693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4290.14111328125,0.0,445.1354675292969,1497.1583251953125,0.0,1051.388671875,0.5998116135597229,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880543947219848,0.3497019410133362,0.3138161897659302,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215561151504515,0.2858392000198364,0.2703646719455719,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991828680038452,0.3543183505535126,0.2475930899381637,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694289922714233,0.2418724000453949,0.2290662378072738,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021137326955795,0.9098063707351683,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295326769351959,1.0,1.0,0.0,1.0,-2.365614414215088,2.365609884262085,4.492929292609915e-06,1.8232715129852293,0.8908759355545044,0.8908759355545044,0.0,69.01105499267578,64.0,21464.37890625,-0.0,1033.85791015625,1.0,283.1499938964844,285.239501953125,290.81085205078125,292.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262591481208801,1.0,0.0,0.0,2.455524206161499,2.4555349349975586,4.02329391135936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4315.77392578125,0.0,468.9714050292969,1497.1583251953125,0.0,1084.5592041015625,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880543947219848,0.3497019410133362,0.3138161897659302,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215561151504515,0.2858392000198364,0.2703646719455719,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991828680038452,0.3543183505535126,0.2475930899381637,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694289922714233,0.2418724000453949,0.2290662378072738,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021137326955795,0.9098063707351683,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295326769351959,1.0,1.0,0.0,1.0,-2.365614414215088,2.365609884262085,4.492929292609915e-06,1.8232715129852293,0.8908759355545044,0.8908759355545044,0.0,69.01105499267578,64.0,21464.37890625,-0.0,1033.85791015625,1.0,283.1499938964844,285.239501953125,290.81085205078125,292.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262591481208801,1.0,0.0,0.0,2.455524206161499,2.4555349349975586,4.02329391135936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4315.77392578125,0.0,468.9714050292969,1497.1583251953125,0.0,1084.5592041015625,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519187271595001,0.3148186206817627,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397412538528442,0.2879658043384552,0.272297203540802,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558300733566284,0.245136871933937,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844154477119446,0.2436955571174621,0.2307181358337402,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341373205184937,0.2034268528223037,0.9153864979743958,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290791153907776,1.0,1.0,0.0,1.0,-2.374263048171997,2.374258518218994,4.5263082029123325e-06,1.830235838890076,0.89802485704422,0.89802485704422,0.0,66.63191223144531,64.0,21629.73828125,-0.0,1033.8507080078125,1.0,283.1499938964844,285.2369079589844,290.8254699707031,292.5931091308594,293.1499938964844,293.1499938964844,283.1499938964844,16741.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287208795547485,1.0,0.0,0.0,2.478818893432617,2.478830099105835,4.099991599559871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4328.1298828125,0.0,480.9253234863281,1497.1583251953125,0.0,1100.1025390625,0.6157417893409729,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546179234981537,0.3107687532901764,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472898244857788,0.2900151312351227,0.2742299437522888,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579795062541961,0.2417090237140655,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908565640449524,0.2454360425472259,0.2323641031980514,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394038081169128,0.2046532183885574,0.920907199382782,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289043247699737,1.0,1.0,0.0,1.0,-2.3768439292907715,2.376839399337769,4.5360129661276005e-06,1.8321609497070312,0.9050927758216858,0.9050927758216858,0.0,65.89212036132812,67.0,21746.53515625,-0.0,1033.3707275390625,1.0,283.1499938964844,285.2291564941406,290.8403625488281,292.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,16765.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309550404548645,1.0,0.0,0.0,2.5016181468963623,2.50162935256958,4.175758476776537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4337.7412109375,0.0,492.8526611328125,1497.1583251953125,0.0,1114.343017578125,0.6238704919815063,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612165749073028,0.3056026399135589,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957754135131836,0.2939329147338867,0.2779379487037658,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631114065647125,0.2376909404993057,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001203775405884,0.2487267255783081,0.2354878783226013,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468428254127502,0.2069191932678222,0.931149125099182,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297988712787628,1.0,1.0,0.0,1.0,-2.386316061019897,2.3863115310668945,4.572038051264826e-06,1.8393970727920528,0.9189255237579346,0.9189255237579346,0.0,65.24172973632812,85.0,22060.572265625,-0.0,1041.0084228515625,1.0,283.1499938964844,285.197021484375,290.872802734375,292.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347742080688477,1.0,0.0,0.0,2.5782310962677,2.578243017196656,4.4354433725857234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4361.76220703125,0.0,536.6431884765625,1497.1583251953125,0.0,1138.9776611328125,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612165749073028,0.3056026399135589,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957754135131836,0.2939329147338867,0.2779379487037658,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631114065647125,0.2376909404993057,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001203775405884,0.2487267255783081,0.2354878783226013,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468428254127502,0.2069191932678222,0.931149125099182,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297988712787628,1.0,1.0,0.0,1.0,-2.386316061019897,2.3863115310668945,4.572038051264826e-06,1.8393970727920528,0.9189255237579346,0.9189255237579346,0.0,65.24172973632812,85.0,22060.572265625,-0.0,1041.0084228515625,1.0,283.1499938964844,285.197021484375,290.872802734375,292.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347742080688477,1.0,0.0,0.0,2.5782310962677,2.578243017196656,4.4354433725857234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4361.76220703125,0.0,536.6431884765625,1497.1583251953125,0.0,1138.9776611328125,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666690289974212,0.3148623406887054,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952002763748169,0.2977412939071655,0.2816030979156494,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673391342163086,0.2448929250240326,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041366577148,0.2518900334835052,0.2385541349649429,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416835069656372,0.2090467661619186,0.9410967826843262,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584823131561,1.0,1.0,0.0,1.0,-2.426093816757202,2.42608904838562,4.725012786366278e-06,1.869821548461914,0.9327887892723083,0.9327887892723083,0.0,68.19208526611328,103.0,22609.09765625,-0.0,1097.154296875,1.0,283.1499938964844,285.1750183105469,290.9134521484375,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385941505432129,1.0,0.0,0.0,2.6685497760772705,2.668562412261963,4.751644553380175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4398.275390625,0.0,592.1702880859375,1497.1583251953125,0.0,1163.980224609375,0.6638328433036804,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666690289974212,0.3148623406887054,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952002763748169,0.2977412939071655,0.2816030979156494,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673391342163086,0.2448929250240326,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949041366577148,0.2518900334835052,0.2385541349649429,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416835069656372,0.2090467661619186,0.9410967826843262,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584823131561,1.0,1.0,0.0,1.0,-2.426093816757202,2.42608904838562,4.725012786366278e-06,1.869821548461914,0.9327887892723083,0.9327887892723083,0.0,68.19208526611328,103.0,22609.09765625,-0.0,1097.154296875,1.0,283.1499938964844,285.1750183105469,290.9134521484375,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385941505432129,1.0,0.0,0.0,2.6685497760772705,2.668562412261963,4.751644553380175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4398.275390625,0.0,592.1702880859375,1497.1583251953125,0.0,1163.980224609375,0.6638328433036804,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988265573978424,0.3684339225292206,0.3315115571022033,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921591818332672,0.3014967441558838,0.2854145467281341,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882158041000366,0.3680721223354339,0.2577946186065674,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693689107894897,0.2549738883972168,0.2417432814836502,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819025456905365,0.2110371440649032,0.9514307379722596,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516701400279999,1.0,1.0,0.0,1.0,-2.478994131088257,2.478989124298096,4.935429842589656e-06,1.91181230545044,0.9470243453979492,0.9470243453979492,0.0,76.33580780029297,121.0,23307.7890625,-0.0,1193.9532470703125,1.0,283.1499938964844,285.1650390625,290.966796875,292.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64454585313797,1.0,0.0,0.0,2.7677218914031982,2.767735481262207,5.111380687594647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4448.29736328125,0.0,657.7304077148438,1497.1583251953125,0.0,1203.6448974609375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988265573978424,0.3684339225292206,0.3315115571022033,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921591818332672,0.3014967441558838,0.2854145467281341,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882158041000366,0.3680721223354339,0.2577946186065674,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693689107894897,0.2549738883972168,0.2417432814836502,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819025456905365,0.2110371440649032,0.9514307379722596,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516701400279999,1.0,1.0,0.0,1.0,-2.478994131088257,2.478989124298096,4.935429842589656e-06,1.91181230545044,0.9470243453979492,0.9470243453979492,0.0,76.33580780029297,121.0,23307.7890625,-0.0,1193.9532470703125,1.0,283.1499938964844,285.1650390625,290.966796875,292.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64454585313797,1.0,0.0,0.0,2.7677218914031982,2.767735481262207,5.111380687594647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4448.29736328125,0.0,657.7304077148438,1497.1583251953125,0.0,1203.6448974609375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370340704917908,0.3704307973384857,0.3334461152553558,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738427758216858,0.3050223886966705,0.2893376350402832,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354865550994872,0.3683739900588989,0.2582389414310455,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281959891319275,0.2578136026859283,0.2450254559516906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777703404426575,0.212734118103981,0.9619346857070924,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664165675640106,1.0,1.0,0.0,1.0,-2.506582260131836,2.506577253341675,5.044776116847061e-06,1.93254828453064,0.9609491229057312,0.9609491229057312,0.0,91.15188598632812,139.0,23804.5,0.0,1288.593017578125,1.0,283.1499938964844,285.1327514648437,291.0189819335937,292.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522146463394165,1.0,0.0,0.0,2.8718907833099365,2.8719053268432617,5.503375746229722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4486.65283203125,0.0,731.9224243164062,1497.1583251953125,0.0,1255.993408203125,0.712629497051239,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370340704917908,0.3704307973384857,0.3334461152553558,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738427758216858,0.3050223886966705,0.2893376350402832,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354865550994872,0.3683739900588989,0.2582389414310455,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281959891319275,0.2578136026859283,0.2450254559516906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777703404426575,0.212734118103981,0.9619346857070924,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664165675640106,1.0,1.0,0.0,1.0,-2.506582260131836,2.506577253341675,5.044776116847061e-06,1.93254828453064,0.9609491229057312,0.9609491229057312,0.0,91.15188598632812,139.0,23804.5,0.0,1288.593017578125,1.0,283.1499938964844,285.1327514648437,291.0189819335937,292.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522146463394165,1.0,0.0,0.0,2.8718907833099365,2.8719053268432617,5.503375746229722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4486.65283203125,0.0,731.9224243164062,1497.1583251953125,0.0,1255.993408203125,0.712629497051239,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912682831287384,0.3718083798885345,0.3348937630653381,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549383878707886,0.3067105412483215,0.2912547886371612,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104150533676147,0.3688676357269287,0.2587434351444244,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111429214477539,0.259155809879303,0.2466192841529846,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604265213012695,0.2134992629289627,0.966925323009491,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740066528320312,1.0,1.0,0.0,1.0,-2.5191421508789062,2.519136905670166,5.095523647469236e-06,1.9422756433486936,0.967828333377838,0.967828333377838,0.0,99.32129669189452,139.0,24063.466796875,0.0,1339.22998046875,1.0,283.1499938964844,285.113037109375,291.0419006347656,292.9814147949219,293.1499938964844,293.1499938964844,283.1499938964844,20373.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558415293693542,1.0,0.0,0.0,2.933077335357666,2.9330923557281494,5.74037642309122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4506.154296875,0.0,778.301025390625,1497.1583251953125,0.0,1281.2249755859375,0.7245781421661377,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933360576629639,0.3732521533966064,0.3364530503749847,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389659523963928,0.3083610832691192,0.2931413054466247,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906022310256958,0.3694767355918884,0.2593592405319214,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950272560119629,0.260457307100296,0.2481802999973297,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457287907600403,0.2142210900783538,0.9717493057250975,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816952645778656,1.0,1.0,0.0,1.0,-2.531693696975708,2.531688451766968,5.14650673721917e-06,1.952001929283142,0.9747490286827089,0.9747490286827089,0.0,107.77263641357422,142.0,24299.197265625,0.0,1391.56103515625,1.0,283.1499938964844,285.1015014648437,291.0637512207031,293.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,20778.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591755151748657,1.0,0.0,0.0,2.978276252746582,2.978291749954224,5.918658416703693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4523.4765625,0.0,813.443603515625,1497.1583251953125,0.0,1304.681640625,0.7381879687309265,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727108836174011,0.3761726915836334,0.3394636213779449,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988582611084,0.3115813434123993,0.2966276109218597,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688982725143433,0.370875597000122,0.2606104016304016,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772466540336609,0.2629700899124145,0.2510062754154205,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298893928527832,0.2155688554048538,0.979962170124054,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671649932861,1.0,1.0,0.0,1.0,-2.554269552230835,2.5542643070220947,5.23894777870737e-06,1.9695417881011963,0.9884370565414428,0.9884370565414428,0.0,119.50472259521484,145.0,24780.259765625,0.0,1471.8433837890625,1.0,283.1499938964844,285.0711364746094,291.1087646484375,293.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652140021324158,1.0,0.0,0.0,3.085201501846313,3.0852179527282715,6.351267529680626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4560.0068359375,0.0,901.3983154296876,1497.1583251953125,0.0,1347.792724609375,0.7638865113258362,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727108836174011,0.3761726915836334,0.3394636213779449,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988582611084,0.3115813434123993,0.2966276109218597,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688982725143433,0.370875597000122,0.2606104016304016,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772466540336609,0.2629700899124145,0.2510062754154205,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298893928527832,0.2155688554048538,0.979962170124054,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671649932861,1.0,1.0,0.0,1.0,-2.554269552230835,2.5542643070220947,5.23894777870737e-06,1.9695417881011963,0.9884370565414428,0.9884370565414428,0.0,119.50472259521484,145.0,24780.259765625,0.0,1471.8433837890625,1.0,283.1499938964844,285.0711364746094,291.1087646484375,293.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652140021324158,1.0,0.0,0.0,3.085201501846313,3.0852179527282715,6.351267529680626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4560.0068359375,0.0,901.3983154296876,1497.1583251953125,0.0,1347.792724609375,0.7638865113258362,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613699674606323,0.37906014919281,0.3423373103141784,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125168085098267,0.3147410154342651,0.2999144792556762,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566698431968689,0.3723875880241394,0.2618674635887146,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675449252128601,0.2654109299182892,0.2536216974258423,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208241820335388,0.216839998960495,0.9871513247489928,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007317066192627,1.0,1.0,0.0,1.0,-2.5749640464782715,2.5749588012695312,5.324419817043236e-06,1.985621452331543,1.0,1.0,0.0,127.84830474853516,148.0,25247.625,0.0,1536.046142578125,1.0,283.1499938964844,285.0421447753906,291.1560974121094,293.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,22965.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705869436264038,1.0,0.0,0.0,3.191245079040528,3.191262722015381,6.795378908464045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4596.55908203125,0.0,994.897216796875,1497.1583251953125,0.0,1386.815185546875,0.7893762588500977,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613699674606323,0.37906014919281,0.3423373103141784,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125168085098267,0.3147410154342651,0.2999144792556762,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566698431968689,0.3723875880241394,0.2618674635887146,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675449252128601,0.2654109299182892,0.2536216974258423,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208241820335388,0.216839998960495,0.9871513247489928,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007317066192627,1.0,1.0,0.0,1.0,-2.5749640464782715,2.5749588012695312,5.324419817043236e-06,1.985621452331543,1.0,1.0,0.0,127.84830474853516,148.0,25247.625,0.0,1536.046142578125,1.0,283.1499938964844,285.0421447753906,291.1560974121094,293.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,22965.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705869436264038,1.0,0.0,0.0,3.191245079040528,3.191262722015381,6.795378908464045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4596.55908203125,0.0,994.897216796875,1497.1583251953125,0.0,1386.815185546875,0.7893762588500977,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556161522865295,0.3813286423683166,0.3445462882518768,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076104521751404,0.3172421157360077,0.3024573028087616,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502776026725769,0.3736270070075989,0.2628582715988159,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627078294754028,0.2673292458057403,0.2556199729442596,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159022092819214,0.2178203165531158,0.9924454092979432,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061715245246887,1.0,1.0,0.0,1.0,-2.590627193450928,2.5906219482421875,5.389607395045459e-06,1.9978080987930296,1.0,1.0,0.0,133.02587890625,148.0,25611.091796875,0.0,1580.2625732421875,1.0,283.1499938964844,285.0216369628906,291.195556640625,293.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,24133.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745798587799072,1.0,0.0,0.0,3.2721481323242188,3.2721664905548096,7.144291771510325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4625.72119140625,0.0,1072.4224853515625,1497.1583251953125,0.0,1416.2093505859375,0.8061908483505249,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544750213623047,0.3818938136100769,0.3450881838798523,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.806632936000824,0.3178669512271881,0.3030845522880554,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489832878112793,0.3739418089389801,0.2631036937236786,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617621421813965,0.2678069770336151,0.2561100423336029,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148823142051697,0.2180629819631576,0.9937224984169006,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074142813682556,1.0,1.0,0.0,1.0,-2.5944504737854004,2.594444990158081,5.405582669482101e-06,2.000784158706665,1.0,1.0,0.0,134.16954040527344,136.0,25694.435546875,0.0,1590.599609375,1.0,283.1499938964844,285.01934814453125,291.20538330078125,293.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,24344.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67552250623703,1.0,0.0,0.0,3.2864246368408203,3.2864432334899902,7.206770078482805e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4632.51806640625,0.0,1086.521240234375,1497.1583251953125,0.0,1423.1966552734375,0.8126037120819092,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587309122085571,0.384703129529953,0.3475428521633148,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113477230072021,0.3209919333457947,0.3059647679328918,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523057103157043,0.3755357265472412,0.2641588747501373,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659737467765808,0.2701908349990845,0.2582977712154388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179484367370605,0.2192707657814026,0.9988524317741394,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609985351562,1.0,1.0,0.0,1.0,-2.61092495918274,2.61091947555542,5.47478975931881e-06,2.013656616210937,1.0,1.0,0.0,133.301025390625,124.0,26112.29296875,0.0,1609.6644287109375,1.0,283.1499938964844,285.000732421875,291.2557678222656,293.3466491699219,293.1499938964844,293.1499938964844,283.1499938964844,25647.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801186203956604,1.0,0.0,0.0,3.373203992843628,3.3732237815856934,7.592390716126829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4667.6943359375,0.0,1174.88427734375,1497.1583251953125,0.0,1457.5250244140625,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587309122085571,0.384703129529953,0.3475428521633148,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113477230072021,0.3209919333457947,0.3059647679328918,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523057103157043,0.3755357265472412,0.2641588747501373,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659737467765808,0.2701908349990845,0.2582977712154388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179484367370605,0.2192707657814026,0.9988524317741394,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609985351562,1.0,1.0,0.0,1.0,-2.61092495918274,2.61091947555542,5.47478975931881e-06,2.013656616210937,1.0,1.0,0.0,133.301025390625,124.0,26112.29296875,0.0,1609.6644287109375,1.0,283.1499938964844,285.000732421875,291.2557678222656,293.3466491699219,293.1499938964844,293.1499938964844,283.1499938964844,25647.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801186203956604,1.0,0.0,0.0,3.373203992843628,3.3732237815856934,7.592390716126829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4667.6943359375,0.0,1174.88427734375,1497.1583251953125,0.0,1457.5250244140625,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639100193977356,0.3861079514026642,0.348701536655426,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164112567901611,0.3225652575492859,0.3073404431343078,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569579124450684,0.3763527572154999,0.2646468877792358,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708233594894409,0.2713902592658996,0.2593235671520233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218409180641174,0.219882383942604,1.001092791557312,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.507754921913147,1.0,1.0,0.0,1.0,-2.6184818744659424,2.618476390838623,5.506665274879197e-06,2.019552230834961,1.0,1.0,0.0,130.9772186279297,124.0,26323.685546875,0.0,1609.8817138671875,1.0,283.1499938964844,284.9892883300781,291.28125,293.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,26398.40625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823046207427979,1.0,0.0,0.0,3.4222586154937744,3.422278881072998,7.814819582563359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4685.86279296875,0.0,1226.8905029296875,1497.1583251953125,0.0,1474.0009765625,0.8430612683296204,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707426190376282,0.3875125050544739,0.3498247265815735,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227789998054504,0.3241466283798218,0.3086882829666137,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632307648658752,0.3771819174289703,0.2651169896125793,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771570086479187,0.2725956439971924,0.2603199779987335,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268933653831482,0.2205005139112472,1.0031975507736206,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064653158187866,1.0,1.0,0.0,1.0,-2.6257429122924805,2.625737428665161,5.537367542274296e-06,2.0252115726470947,1.0,1.0,0.0,127.8114242553711,112.0,26511.091796875,0.0,1605.906494140625,1.0,283.1499938964844,284.98486328125,291.306396484375,293.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,26890.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843798756599426,1.0,0.0,0.0,3.453993558883667,3.4540140628814697,7.960426273712073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4702.09423828125,0.0,1261.3392333984375,1497.1583251953125,0.0,1489.729736328125,0.8536394834518433,1.0,0.0,3.0,1.0,0.0
