time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891639113426208,0.3903094828128814,0.3520001173019409,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347859382629,0.3273281157016754,0.3113347887992859,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804811835289001,0.3788664042949676,0.2660278677940368,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.275019884109497,0.2622581124305725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403512001037598,0.2217532098293304,1.007158279418945,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026407837867737,1.0,1.0,0.0,1.0,-2.6397204399108887,2.6397149562835693,5.596687515208032e-06,2.036094188690185,1.0,1.0,0.0,119.67398071289062,100.0,26898.666015625,0.0,1588.973388671875,1.0,283.1499938964844,284.9713439941406,291.3571472167969,293.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883705854415894,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4736.1357421875,0.0,1346.8231201171875,1497.1583251953125,0.0,1520.212158203125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891639113426208,0.3903094828128814,0.3520001173019409,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393347859382629,0.3273281157016754,0.3113347887992859,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804811835289001,0.3788664042949676,0.2660278677940368,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.275019884109497,0.2622581124305725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403512001037598,0.2217532098293304,1.007158279418945,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026407837867737,1.0,1.0,0.0,1.0,-2.6397204399108887,2.6397149562835693,5.596687515208032e-06,2.036094188690185,1.0,1.0,0.0,119.67398071289062,100.0,26898.666015625,0.0,1588.973388671875,1.0,283.1499938964844,284.9713439941406,291.3571472167969,293.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,28091.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883705854415894,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316144999298558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4736.1357421875,0.0,1346.8231201171875,1497.1583251953125,0.0,1520.212158203125,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147023558616638,0.3930799961090088,0.3540971875190735,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620105981826782,0.3305269181728363,0.3139390051364898,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042459726333618,0.3805745244026184,0.2669126987457275,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160529732704163,0.2774547040462494,0.2641475796699524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070634841919,0.2230206429958343,1.01090669631958,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977271854877472,1.0,1.0,0.0,1.0,-2.653208017349243,2.6532022953033447,5.654235792462714e-06,2.0465993881225586,1.0,1.0,0.0,109.97547149658205,88.0,27277.775390625,0.0,1564.0826416015625,1.0,283.1499938964844,284.95953369140625,291.40777587890625,293.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921799182891846,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4769.861328125,0.0,1432.0361328125,1497.1583251953125,0.0,1549.59326171875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147023558616638,0.3930799961090088,0.3540971875190735,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620105981826782,0.3305269181728363,0.3139390051364898,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042459726333618,0.3805745244026184,0.2669126987457275,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160529732704163,0.2774547040462494,0.2641475796699524,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070634841919,0.2230206429958343,1.01090669631958,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977271854877472,1.0,1.0,0.0,1.0,-2.653208017349243,2.6532022953033447,5.654235792462714e-06,2.0465993881225586,1.0,1.0,0.0,109.97547149658205,88.0,27277.775390625,0.0,1564.0826416015625,1.0,283.1499938964844,284.95953369140625,291.40777587890625,293.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,29264.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921799182891846,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4769.861328125,0.0,1432.0361328125,1497.1583251953125,0.0,1549.59326171875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510417580604552,0.3958112895488739,0.3561278879642486,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929201364517212,0.3337324857711792,0.3165160417556762,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939033269882202,0.382293552160263,0.2677807509899139,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427535891532898,0.2798900008201599,0.2660039067268371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905195236206,0.2242925465106964,1.0145165920257568,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921578168869018,1.0,1.0,0.0,1.0,-2.666357040405273,2.666351318359375,5.710634013667004e-06,2.056846618652344,1.0,1.0,0.0,99.3603286743164,76.0,27649.373046875,0.0,1534.272705078125,1.0,283.1499938964844,284.94903564453125,291.4577941894531,293.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958748698234558,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4803.18896484375,0.0,1517.47802734375,1497.1583251953125,0.0,1578.3514404296875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510417580604552,0.3958112895488739,0.3561278879642486,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929201364517212,0.3337324857711792,0.3165160417556762,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939033269882202,0.382293552160263,0.2677807509899139,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427535891532898,0.2798900008201599,0.2660039067268371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905195236206,0.2242925465106964,1.0145165920257568,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921578168869018,1.0,1.0,0.0,1.0,-2.666357040405273,2.666351318359375,5.710634013667004e-06,2.056846618652344,1.0,1.0,0.0,99.3603286743164,76.0,27649.373046875,0.0,1534.272705078125,1.0,283.1499938964844,284.94903564453125,291.4577941894531,293.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958748698234558,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4803.18896484375,0.0,1517.47802734375,1497.1583251953125,0.0,1578.3514404296875,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912959337234496,0.3984913229942322,0.3580955862998962,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381268620491028,0.3369347155094147,0.3190712034702301,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929796218872,0.384013295173645,0.268635481595993,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802524209022522,0.282316654920578,0.2678331434726715,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195303678512573,0.2255599051713943,1.018016338348389,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861870110034942,1.0,1.0,0.0,1.0,-2.67922306060791,2.679217338562012,5.766102276538732e-06,2.066879272460937,1.0,1.0,0.0,88.20704650878906,79.0,28013.271484375,0.0,1501.2943115234375,1.0,283.1499938964844,284.9394836425781,291.50665283203125,293.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994894742965698,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4835.95751953125,0.0,1603.496826171875,1497.1583251953125,0.0,1606.7264404296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912959337234496,0.3984913229942322,0.3580955862998962,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381268620491028,0.3369347155094147,0.3190712034702301,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813929796218872,0.384013295173645,0.268635481595993,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802524209022522,0.282316654920578,0.2678331434726715,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195303678512573,0.2255599051713943,1.018016338348389,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861870110034942,1.0,1.0,0.0,1.0,-2.67922306060791,2.679217338562012,5.766102276538732e-06,2.066879272460937,1.0,1.0,0.0,88.20704650878906,79.0,28013.271484375,0.0,1501.2943115234375,1.0,283.1499938964844,284.9394836425781,291.50665283203125,293.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994894742965698,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4835.95751953125,0.0,1603.496826171875,1497.1583251953125,0.0,1606.7264404296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998993337154388,0.3564853966236114,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953747034072876,0.3385210037231445,0.3204512894153595,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927268624305724,0.3848594129085541,0.2691399455070495,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934779167175293,0.2835136651992798,0.2688484787940979,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303179144859314,0.2261790633201599,1.02025043964386,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849224388599396,1.0,1.0,0.0,1.0,-2.683189392089844,2.6831836700439453,5.783518190582981e-06,2.070097684860229,1.0,1.0,0.0,85.23320770263672,79.0,28184.5390625,0.0,1493.33349609375,1.0,283.1499938964844,284.9314880371094,291.5306701660156,293.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012858986854553,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4852.337890625,0.0,1657.1326904296875,1497.1583251953125,0.0,1620.9158935546875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020874798297882,0.3505024015903473,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610096216201782,0.3400715887546539,0.3218749463558197,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974342584609984,0.3856675028800964,0.2696755528450012,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999152183532715,0.2846748828887939,0.2699071168899536,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413343429565,0.2267665416002273,1.0227015018463137,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840600788593292,1.0,1.0,0.0,1.0,-2.682851552963257,2.68284559249878,5.782154858025024e-06,2.0698816776275635,1.0,1.0,0.0,83.96649169921875,97.0,28294.6015625,0.0,1486.9178466796875,1.0,283.1499938964844,284.92633056640625,291.55328369140625,293.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029586434364319,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4864.08447265625,0.0,1690.3226318359375,1497.1583251953125,0.0,1634.1802978515625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060539603233337,0.357912540435791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570579528808594,0.3431665897369385,0.3248457312583923,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318259716034,0.3872763812541961,0.2708348929882049,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.896009624004364,0.2869886457920074,0.2721470892429352,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313157558441162,0.2279478758573532,1.0282609462738037,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894821047782898,1.0,1.0,0.0,1.0,-2.706059217453003,2.7060532569885254,5.882117420696886e-06,2.0875465869903564,1.0,1.0,0.0,86.3382797241211,115.0,28724.57421875,0.0,1530.1319580078125,1.0,283.1499938964844,284.92205810546875,291.5974426269531,293.8829345703125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060353755950928,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.48681640625,0.0,1778.12744140625,1497.1583251953125,0.0,1658.7049560546875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060539603233337,0.357912540435791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570579528808594,0.3431665897369385,0.3248457312583923,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318259716034,0.3872763812541961,0.2708348929882049,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.896009624004364,0.2869886457920074,0.2721470892429352,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313157558441162,0.2279478758573532,1.0282609462738037,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894821047782898,1.0,1.0,0.0,1.0,-2.706059217453003,2.7060532569885254,5.882117420696886e-06,2.0875465869903564,1.0,1.0,0.0,86.3382797241211,115.0,28724.57421875,0.0,1530.1319580078125,1.0,283.1499938964844,284.92205810546875,291.5974426269531,293.8829345703125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060353755950928,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.48681640625,0.0,1778.12744140625,1497.1583251953125,0.0,1658.7049560546875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9812089800834656,0.4065552055835724,0.3659932911396026,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9267886281013488,0.3459574282169342,0.3278844952583313,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9673498272895812,0.388524979352951,0.2720205783843994,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8701553344726562,0.2890235185623169,0.2744686305522918,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8083326816558838,0.2288655191659927,1.0342730283737185,285.9412841796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3618469238281,285.9417419433594,1.0,0.499432623386383,1.0,1.0,0.0,1.0,-2.733177423477173,2.733171463012696,6.001288056722842e-06,2.1087899208068848,1.0,1.0,0.0,95.22235870361328,133.0,29407.244140625,0.0,1608.6044921875,1.0,283.0520935058594,284.8416748046875,291.660888671875,294.0125732421875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144815921783447,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5251.9365234375,0.0,1852.8472900390625,1497.1583251953125,0.0,1726.859375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9812089800834656,0.4065552055835724,0.3659932911396026,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9267886281013488,0.3459574282169342,0.3278844952583313,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9673498272895812,0.388524979352951,0.2720205783843994,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8701553344726562,0.2890235185623169,0.2744686305522918,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8083326816558838,0.2288655191659927,1.0342730283737185,285.9412841796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3618469238281,285.9417419433594,1.0,0.499432623386383,1.0,1.0,0.0,1.0,-2.733177423477173,2.733171463012696,6.001288056722842e-06,2.1087899208068848,1.0,1.0,0.0,95.22235870361328,133.0,29407.244140625,0.0,1608.6044921875,1.0,283.0520935058594,284.8416748046875,291.660888671875,294.0125732421875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144815921783447,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5251.9365234375,0.0,1852.8472900390625,1497.1583251953125,0.0,1726.859375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.942099928855896,0.4065652191638946,0.3666113018989563,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892598748207092,0.347613513469696,0.3301948606967926,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9259921312332152,0.3886493742465973,0.2727055251598358,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383411169052124,0.2900991439819336,0.276206225156784,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766281962394714,0.2290295660495758,1.0383224487304688,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3426208496094,285.7294311523437,1.0,0.5092999935150146,1.0,1.0,0.0,1.0,-2.7421841621398926,2.742178201675415,6.041444521542871e-06,2.1159918308258057,1.0,1.0,0.0,108.11258697509766,133.0,30304.134765625,0.0,1683.274169921875,1.0,282.7597045898437,284.59619140625,291.7346496582031,294.204345703125,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305026650428772,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5055.51513671875,0.0,1889.467529296875,1497.1583251953125,0.0,1859.2822265625,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365184307098388,0.4065673053264618,0.3666602373123169,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847450613975525,0.3478049635887146,0.3304498195648193,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204304814338684,0.3886280059814453,0.2727437615394592,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344206809997559,0.2902128100395202,0.276389867067337,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7726093530654907,0.2290192246437072,1.0386511087417605,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3399658203125,285.7265319824219,1.0,0.5107030272483826,1.0,1.0,0.0,1.0,-2.743211269378662,2.743205070495605,6.045998816261999e-06,2.116797685623169,1.0,1.0,0.0,110.00696563720705,151.0,30338.31640625,0.0,1693.650390625,1.0,282.7560119628906,284.5917663574219,291.73150634765625,294.1956787109375,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314116954803467,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5354.02099609375,0.0,1893.319091796875,1497.1583251953125,0.0,1866.91259765625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.895246684551239,0.4059388041496277,0.3668625950813293,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510560393333435,0.3488415777683258,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815627098083496,0.3877920806407928,0.2727884650230407,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037426471710205,0.290656715631485,0.2776224613189697,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428252100944519,0.2284786850214004,1.0400593280792236,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.5225667953491211,1.0,1.0,0.0,1.0,-2.748852014541626,2.7488458156585693,6.071195002732566e-06,2.121293544769287,1.0,1.0,0.0,126.84637451171876,169.0,31218.92578125,0.0,1780.9315185546875,1.0,282.4559631347656,284.3368835449219,291.7582397460937,294.3023986816406,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455747127532959,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5436.04931640625,0.0,1917.716552734375,1497.1583251953125,0.0,1987.2904052734373,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.895246684551239,0.4059388041496277,0.3668625950813293,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510560393333435,0.3488415777683258,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815627098083496,0.3877920806407928,0.2727884650230407,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037426471710205,0.290656715631485,0.2776224613189697,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428252100944519,0.2284786850214004,1.0400593280792236,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.5225667953491211,1.0,1.0,0.0,1.0,-2.748852014541626,2.7488458156585693,6.071195002732566e-06,2.121293544769287,1.0,1.0,0.0,126.84637451171876,169.0,31218.92578125,0.0,1780.9315185546875,1.0,282.4559631347656,284.3368835449219,291.7582397460937,294.3023986816406,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455747127532959,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5436.04931640625,0.0,1917.716552734375,1497.1583251953125,0.0,1987.2904052734373,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8787971138954163,0.405474305152893,0.3668666779994964,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.837111234664917,0.3491832911968231,0.3329963684082031,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654830455780029,0.387193351984024,0.2726913094520569,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893884778022766,0.2907104194164276,0.2780899703502655,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304332852363586,0.2280426919460296,1.0400599241256714,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285142660140991,1.0,1.0,0.0,1.0,-2.7502002716064453,2.7501940727233887,6.077258149161935e-06,2.1223835945129395,1.0,1.0,0.0,135.7066192626953,169.0,32088.025390625,0.0,1824.5181884765625,1.0,282.1932983398437,284.1377868652344,291.791259765625,294.45782470703125,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534389495849609,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5252.642578125,0.0,1925.9595947265625,1497.1583251953125,0.0,2055.27587890625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638381361961365,0.4049069881439209,0.366686999797821,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8244932889938354,0.3494223654270172,0.3335924744606018,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851014256477356,0.3864926993846893,0.2724703550338745,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761886715888977,0.2906661331653595,0.2784233093261719,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189102172851562,0.2275100201368332,1.039483666419983,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.534396231174469,1.0,1.0,0.0,1.0,-2.7501444816589355,2.750138282775879,6.077098532841774e-06,2.1223812103271484,1.0,1.0,0.0,144.8302764892578,172.0,32237.033203125,0.0,1867.21142578125,1.0,282.1559753417969,284.093017578125,291.77838134765625,294.39617919921875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565113306045532,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5527.2197265625,0.0,1932.3319091796875,1497.1583251953125,0.0,2082.04345703125,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462110757827759,0.4036084115505218,0.3660568594932556,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091503977775574,0.3497394919395447,0.3344404399394989,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339301347732544,0.3849611580371856,0.2718077301979065,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606432437896729,0.2904262542724609,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034653425216675,0.2262985408306121,1.036633014678955,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.541434645652771,1.0,1.0,0.0,1.0,-2.746572971343994,2.7465670108795166,6.061517979105702e-06,2.119715452194214,1.0,1.0,0.0,157.13331604003906,160.0,33243.8515625,0.0,1919.3028564453125,1.0,281.8558349609375,283.8504333496094,291.8030700683594,294.49609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664633393287659,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5621.6044921875,0.0,1941.0552978515625,1497.1583251953125,0.0,2169.497802734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462110757827759,0.4036084115505218,0.3660568594932556,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091503977775574,0.3497394919395447,0.3344404399394989,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339301347732544,0.3849611580371856,0.2718077301979065,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606432437896729,0.2904262542724609,0.2787424921989441,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034653425216675,0.2262985408306121,1.036633014678955,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.541434645652771,1.0,1.0,0.0,1.0,-2.746572971343994,2.7465670108795166,6.061517979105702e-06,2.119715452194214,1.0,1.0,0.0,157.13331604003906,160.0,33243.8515625,0.0,1919.3028564453125,1.0,281.8558349609375,283.8504333496094,291.8030700683594,294.49609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664633393287659,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5621.6044921875,0.0,1941.0552978515625,1497.1583251953125,0.0,2169.497802734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419106602668762,0.4020507335662842,0.3648262917995453,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278130531311,0.3498544692993164,0.3347015678882599,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829622209072113,0.3832502067089081,0.2707288861274719,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572696805000305,0.2900107502937317,0.2784970998764038,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200281143188,0.224940538406372,1.031209111213684,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193106651306,1.0,1.0,0.0,1.0,-2.7373039722442627,2.737298011779785,6.020810360496398e-06,2.11262583732605,0.9991126656532288,0.9991126656532288,0.0,159.5518798828125,148.0,34227.49609375,0.0,1916.1290283203125,1.0,281.5558166503906,283.60797119140625,291.8264465332031,294.59393310546875,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776024580001831,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5716.927734375,0.0,1945.65771484375,1497.1583251953125,0.0,2254.521728515625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419106602668762,0.4020507335662842,0.3648262917995453,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278130531311,0.3498544692993164,0.3347015678882599,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829622209072113,0.3832502067089081,0.2707288861274719,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572696805000305,0.2900107502937317,0.2784970998764038,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200281143188,0.224940538406372,1.031209111213684,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193106651306,1.0,1.0,0.0,1.0,-2.7373039722442627,2.737298011779785,6.020810360496398e-06,2.11262583732605,0.9991126656532288,0.9991126656532288,0.0,159.5518798828125,148.0,34227.49609375,0.0,1916.1290283203125,1.0,281.5558166503906,283.60797119140625,291.8264465332031,294.59393310546875,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776024580001831,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5716.927734375,0.0,1945.65771484375,1497.1583251953125,0.0,2254.521728515625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445636630058289,0.4002942740917206,0.363192081451416,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097402453422546,0.3498388826847076,0.3345952033996582,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320676684379578,0.3814300894737243,0.2693940997123718,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603315114974976,0.2894943952560425,0.2779112756252289,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009369134902954,0.2235237807035446,1.0243422985076904,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372651219367981,1.0,1.0,0.0,1.0,-2.724654197692871,2.7246482372283936,5.965291620668722e-06,2.10286283493042,0.9944062232971193,0.9944062232971193,0.0,155.9688262939453,136.0,35252.87890625,0.0,1879.8323974609373,1.0,281.2558288574219,283.3708801269531,291.8476257324219,294.6933898925781,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856307029724121,1.0,0.0,0.0,3.987870931625366,3.987898588180542,1.061146804204327e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5817.12646484375,0.0,1943.29345703125,1497.1583251953125,0.0,2340.839599609375,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445636630058289,0.4002942740917206,0.363192081451416,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097402453422546,0.3498388826847076,0.3345952033996582,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320676684379578,0.3814300894737243,0.2693940997123718,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603315114974976,0.2894943952560425,0.2779112756252289,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009369134902954,0.2235237807035446,1.0243422985076904,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372651219367981,1.0,1.0,0.0,1.0,-2.724654197692871,2.7246482372283936,5.965291620668722e-06,2.10286283493042,0.9944062232971193,0.9944062232971193,0.0,155.9688262939453,136.0,35252.87890625,0.0,1879.8323974609373,1.0,281.2558288574219,283.3708801269531,291.8476257324219,294.6933898925781,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856307029724121,1.0,0.0,0.0,3.987870931625366,3.987898588180542,1.061146804204327e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5817.12646484375,0.0,1943.29345703125,1497.1583251953125,0.0,2340.839599609375,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514748215675354,0.3982444107532501,0.3611953258514404,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175613880157471,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838674008846283,0.3794877827167511,0.2678820192813873,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674353122711182,0.2888765931129455,0.2771031558513641,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067528367042542,0.2220685333013534,1.0166794061660769,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308225154876709,1.0,1.0,0.0,1.0,-2.709826707839966,2.7098209857940674,5.900481028220384e-06,2.0913896560668945,0.9870443344116212,0.9870443344116212,0.0,149.02139282226562,124.0,36209.98828125,0.0,1824.984130859375,1.0,280.95587158203125,283.1333923339844,291.8627014160156,294.7838134765625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950985431671143,1.0,0.0,0.0,3.978508234024048,3.978535652160645,1.056169935509388e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5913.4599609375,0.0,1932.48828125,1497.1583251953125,0.0,2426.69970703125,0.97928386926651,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514748215675354,0.3982444107532501,0.3611953258514404,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175613880157471,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838674008846283,0.3794877827167511,0.2678820192813873,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674353122711182,0.2888765931129455,0.2771031558513641,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067528367042542,0.2220685333013534,1.0166794061660769,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308225154876709,1.0,1.0,0.0,1.0,-2.709826707839966,2.7098209857940674,5.900481028220384e-06,2.0913896560668945,0.9870443344116212,0.9870443344116212,0.0,149.02139282226562,124.0,36209.98828125,0.0,1824.984130859375,1.0,280.95587158203125,283.1333923339844,291.8627014160156,294.7838134765625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950985431671143,1.0,0.0,0.0,3.978508234024048,3.978535652160645,1.056169935509388e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5913.4599609375,0.0,1932.48828125,1497.1583251953125,0.0,2426.69970703125,0.97928386926651,1.0,0.0,3.0,1.0,0.0
12304500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.856317400932312,0.397136926651001,0.360127329826355,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226353526115417,0.3495693206787109,0.3340080976486206,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433210253715515,0.3784902095794678,0.2671048045158386,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722987532615662,0.2885379791259765,0.2766586542129516,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108210325241089,0.2213335931301117,1.0127334594726562,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270164012908936,1.0,1.0,0.0,1.0,-2.7020609378814697,2.702054977416992,5.866655556019396e-06,2.0853703022003174,0.9817276000976562,0.9817276000976562,0.0,144.7228546142578,124.0,37089.0546875,0.0,1793.441162109375,1.0,280.6932678222656,282.9417419433594,291.8892517089844,294.9356994628906,293.1499938964844,293.1499938964844,280.6499938964844,36379.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016359210014343,1.0,0.0,0.0,3.971198081970215,3.971225261688232,1.0522921911615413e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5704.7744140625,0.0,1923.82763671875,1497.1583251953125,0.0,2486.3916015625,0.9776710867881776,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617033362388611,0.3959280848503113,0.3588782846927643,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281581401824951,0.3493861854076385,0.3336648941040039,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485267162322998,0.3774318397045135,0.2662351727485657,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777047753334045,0.2881463170051574,0.2761187553405761,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151671051979065,0.2205631583929062,1.0084651708602903,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228943228721619,1.0,1.0,0.0,1.0,-2.6933250427246094,2.693319320678711,5.828720077261096e-06,2.0785982608795166,0.9770039319992064,0.9770039319992064,0.0,140.1561279296875,112.0,37098.44921875,0.0,1759.3961181640625,1.0,280.65582275390625,282.8961486816406,291.8709716796875,294.8625183105469,293.1499938964844,293.1499938964844,280.3500061035156,36475.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040578961372375,1.0,0.0,0.0,3.961677312850952,3.961704730987549,1.0472526810190177e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6005.1767578125,0.0,1912.216064453125,1497.1583251953125,0.0,2508.58349609375,0.9756007790565492,1.0,0.0,3.0,1.0,0.0
12304620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750808835029602,0.3933840095996856,0.356310486793518,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414478898048401,0.3489269614219665,0.3329055607318878,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614999055862427,0.3752506673336029,0.2644732594490051,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908669114112854,0.2872956991195678,0.2749808132648468,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253122329711914,0.2189941853284835,0.9997816681861876,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139911770820618,1.0,1.0,0.0,1.0,-2.675408124923706,2.675402402877808,5.751259323005797e-06,2.0646889209747314,0.9642776250839232,0.9642776250839232,0.0,130.20614624023438,100.0,37916.984375,0.0,1687.557861328125,1.0,280.3560485839844,282.6605224609375,291.8726501464844,294.929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812360405921936,1.0,0.0,0.0,3.9362499713897705,3.936276912689209,1.0338525271436083e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6092.39306640625,0.0,1881.2984619140625,1497.1583251953125,0.0,2584.947021484375,0.9700007438659668,1.0,0.0,3.0,1.0,0.0
