time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750808835029602,0.3933840095996856,0.356310486793518,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414478898048401,0.3489269614219665,0.3329055607318878,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614999055862427,0.3752506673336029,0.2644732594490051,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908669114112854,0.2872956991195678,0.2749808132648468,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253122329711914,0.2189941853284835,0.9997816681861876,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139911770820618,1.0,1.0,0.0,1.0,-2.675408124923706,2.675402402877808,5.751259323005797e-06,2.0646889209747314,0.9642776250839232,0.9642776250839232,0.0,130.20614624023438,100.0,37916.984375,0.0,1687.557861328125,1.0,280.3560485839844,282.6605224609375,291.8726501464844,294.929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812360405921936,1.0,0.0,0.0,3.9362499713897705,3.936276912689209,1.0338525271436083e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6092.39306640625,0.0,1881.2984619140625,1497.1583251953125,0.0,2584.947021484375,0.9700007438659668,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918574452400208,0.3906347453594208,0.3535357117652893,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580445647239685,0.3483075499534607,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454231262207,0.3729385137557983,0.2626053094863891,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069689869880676,0.2863231599330902,0.2737066447734833,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375865578651428,0.2173570096492767,0.9906926155090332,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504402220249176,1.0,1.0,0.0,1.0,-2.656258106231689,2.65625262260437,5.668996891472489e-06,2.049801588058472,0.9488441348075868,0.9488441348075868,0.0,119.64152526855467,88.0,38757.62109375,0.0,1612.095947265625,1.0,280.0562744140625,282.43316650390625,291.87017822265625,294.9927978515625,293.1499938964844,293.1499938964844,279.75,36987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203510642051697,1.0,0.0,0.0,3.900736093521118,3.9007627964019775,1.0152813274544314e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6182.126953125,0.0,1838.31884765625,1497.1583251953125,0.0,2658.822021484375,0.9621611833572388,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918574452400208,0.3906347453594208,0.3535357117652893,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580445647239685,0.3483075499534607,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779454231262207,0.3729385137557983,0.2626053094863891,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069689869880676,0.2863231599330902,0.2737066447734833,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375865578651428,0.2173570096492767,0.9906926155090332,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504402220249176,1.0,1.0,0.0,1.0,-2.656258106231689,2.65625262260437,5.668996891472489e-06,2.049801588058472,0.9488441348075868,0.9488441348075868,0.0,119.64152526855467,88.0,38757.62109375,0.0,1612.095947265625,1.0,280.0562744140625,282.43316650390625,291.87017822265625,294.9927978515625,293.1499938964844,293.1499938964844,279.75,36987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203510642051697,1.0,0.0,0.0,3.900736093521118,3.9007627964019775,1.0152813274544314e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6182.126953125,0.0,1838.31884765625,1497.1583251953125,0.0,2658.822021484375,0.9621611833572388,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.912092924118042,0.3878062963485718,0.3506982624530792,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184143066406,0.8779981136322021,0.3475567400455475,0.3309278488159179,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976056575775146,0.3705899715423584,0.2607187330722809,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.824468731880188,0.285270631313324,0.2723643481731415,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523542046546936,0.2157172560691833,0.981623649597168,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947029948234558,1.0,1.0,0.0,1.0,-2.6368141174316406,2.636808395385742,5.586048700934043e-06,2.0346717834472656,0.9314045310020448,0.9314045310020448,0.0,109.1716537475586,88.0,39526.7265625,0.0,1537.6829833984375,1.0,279.75762939453125,282.2104187011719,291.86492919921875,295.05230712890625,293.1499938964844,293.1499938964844,279.75,37304.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827920138835907,1.0,0.0,0.0,3.855302333831787,3.855328559875488,9.91768160929496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5891.15625,0.0,1784.110595703125,1497.1583251953125,0.0,2729.0927734375,0.9521301984786988,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130906462669371,0.3876973688602447,0.3505752980709076,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789279460906982,0.347529649734497,0.33088019490242,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.898515522480011,0.3704988360404968,0.2606374621391296,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.825249195098877,0.285230427980423,0.2723051905632019,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530499696731567,0.2156521081924438,0.9812356233596802,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942892491817474,1.0,1.0,0.0,1.0,-2.6359739303588867,2.6359682083129883,5.582473477261374e-06,2.034015655517578,0.9307281970977784,0.9307281970977784,0.0,108.73108673095705,76.0,39514.609375,0.0,1534.54443359375,1.0,279.75653076171875,282.20947265625,291.8621520996094,295.0455322265625,293.1499938964844,293.1499938964844,279.45001220703125,37314.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278931379318237,1.0,0.0,0.0,3.85320258140564,3.853228807449341,9.906881359711406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6265.361328125,0.0,1781.596435546875,1497.1583251953125,0.0,2728.841552734375,0.9516659379005432,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422272443771362,0.384627103805542,0.3474718034267425,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421793460846,0.3466116786003113,0.3296419680118561,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.92628675699234,0.3679555654525757,0.2585876882076263,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474752306938171,0.2840340435504913,0.2707944512367248,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733312249183655,0.213894173502922,0.9714872241020204,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750432729721,1.0,1.0,0.0,1.0,-2.614764928817749,2.6147594451904297,5.492691798281157e-06,2.017497301101685,0.910002052783966,0.910002052783966,0.0,97.61153411865234,64.0,40191.52734375,0.0,1455.9532470703125,1.0,279.4569091796875,281.9922180175781,291.8506164550781,295.088134765625,293.1499938964844,293.1499938964844,279.1499938964844,37704.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346428871154785,1.0,0.0,0.0,3.791304349899292,3.791330099105835,9.59114800025418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6342.3203125,0.0,1709.378662109375,1497.1583251953125,0.0,2791.707275390625,0.9380154609680176,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422272443771362,0.384627103805542,0.3474718034267425,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421793460846,0.3466116786003113,0.3296419680118561,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.92628675699234,0.3679555654525757,0.2585876882076263,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474752306938171,0.2840340435504913,0.2707944512367248,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733312249183655,0.213894173502922,0.9714872241020204,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750432729721,1.0,1.0,0.0,1.0,-2.614764928817749,2.6147594451904297,5.492691798281157e-06,2.017497301101685,0.910002052783966,0.910002052783966,0.0,97.61153411865234,64.0,40191.52734375,0.0,1455.9532470703125,1.0,279.4569091796875,281.9922180175781,291.8506164550781,295.088134765625,293.1499938964844,293.1499938964844,279.1499938964844,37704.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346428871154785,1.0,0.0,0.0,3.791304349899292,3.791330099105835,9.59114800025418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6342.3203125,0.0,1709.378662109375,1497.1583251953125,0.0,2791.707275390625,0.9380154609680176,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592142701148988,0.3830931484699249,0.3459448516368866,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.92304527759552,0.3461244702339172,0.3290083706378937,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440375566482544,0.3666738867759704,0.2575684189796448,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614670038223267,0.2834183871746063,0.2700308859348297,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861119508743286,0.2130144834518432,0.9666258096694946,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783536195755005,1.0,1.0,0.0,1.0,-2.604184865951538,2.6041793823242188,5.448158844956197e-06,2.0092482566833496,0.8981146812438965,0.8981146812438965,0.0,91.95418548583984,64.0,40930.08203125,0.0,1416.712158203125,1.0,279.19793701171875,281.8203125,291.8632507324219,295.2153015136719,293.1499938964844,293.1499938964844,279.1499938964844,37938.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394694328308105,1.0,0.0,0.0,3.75433349609375,3.754358768463135,9.405003993379068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6117.2578125,0.0,1667.2921142578125,1497.1583251953125,0.0,2836.75830078125,0.9298465847969056,1.0,0.0,3.0,1.0,0.0
12305160,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764015674591064,0.3814946711063385,0.3442995548248291,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433920979499816,0.3455783426761627,0.3282845318317413,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627734422683716,0.3653384149074554,0.2564778923988342,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776470422744751,0.2827564477920532,0.2691969573497772,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006278276443481,0.2121051251888275,0.9615502953529358,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728536307811737,1.0,1.0,0.0,1.0,-2.5929274559021,2.5929219722747803,5.4009856285119895e-06,2.0004773139953613,0.8867671489715576,0.8867671489715576,0.0,86.34903717041016,67.0,40782.09375,0.0,1377.125244140625,1.0,279.1573181152344,281.7840576171875,291.83697509765625,295.1220397949219,293.1499938964844,293.1499938964844,279.45001220703125,38164.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840616762638092,1.0,0.0,0.0,3.712283134460449,3.712308168411255,9.195502457259864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5679.31982421875,0.0,1620.0435791015625,1497.1583251953125,0.0,2847.478271484375,0.9206321239471436,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962255358695984,0.3802410662174225,0.3423887491226196,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940678358078,0.3457246124744415,0.3277888596057892,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850377440452576,0.3641890287399292,0.255150705575943,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004969596862793,0.282486617565155,0.2683645486831665,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196055293083191,0.2111610770225525,0.954822838306427,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667496979236603,1.0,1.0,0.0,1.0,-2.579342126846313,2.579336881637573,5.3438780014403164e-06,1.989665389060974,0.8693615198135376,0.8693615198135376,0.0,79.79981994628906,85.0,39349.87109375,0.0,1330.743896484375,1.0,279.4423217773437,282.02899169921875,291.74468994140625,294.83380126953125,293.1499938964844,293.1499938964844,279.75,38227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249406814575195,1.0,0.0,0.0,3.628429651260376,3.628453969955444,8.784776923675963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5518.58447265625,0.0,1525.871337890625,1497.1583251953125,0.0,2701.400634765625,0.9020205140113832,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962255358695984,0.3802410662174225,0.3423887491226196,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940678358078,0.3457246124744415,0.3277888596057892,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850377440452576,0.3641890287399292,0.255150705575943,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004969596862793,0.282486617565155,0.2683645486831665,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196055293083191,0.2111610770225525,0.954822838306427,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667496979236603,1.0,1.0,0.0,1.0,-2.579342126846313,2.579336881637573,5.3438780014403164e-06,1.989665389060974,0.8693615198135376,0.8693615198135376,0.0,79.79981994628906,85.0,39349.87109375,0.0,1330.743896484375,1.0,279.4423217773437,282.02899169921875,291.74468994140625,294.83380126953125,293.1499938964844,293.1499938964844,279.75,38227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249406814575195,1.0,0.0,0.0,3.628429651260376,3.628453969955444,8.784776923675963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5518.58447265625,0.0,1525.871337890625,1497.1583251953125,0.0,2701.400634765625,0.9020205140113832,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990390121936798,0.3804607093334198,0.3424073159694671,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630144834518432,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784159064292908,0.3643696904182434,0.2551417350769043,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940632343292236,0.2832513749599457,0.2689492106437683,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134793639183044,0.2111678570508957,0.9542551636695862,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687488079071045,1.0,1.0,0.0,1.0,-2.580653190612793,2.5806479454040527,5.3488602134166285e-06,1.990451693534851,0.8552693724632263,0.8552693724632263,0.0,81.52618408203125,103.0,38050.1953125,0.0,1340.0194091796875,1.0,279.7412414550781,282.2979431152344,291.72149658203125,294.684326171875,293.1499938964844,293.1499938964844,280.04998779296875,38113.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082414865493774,1.0,0.0,0.0,3.548480749130249,3.548504114151001,8.401913191846688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5407.296875,0.0,1438.501220703125,1497.1583251953125,0.0,2547.0087890625,0.8841874003410339,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990390121936798,0.3804607093334198,0.3424073159694671,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630144834518432,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784159064292908,0.3643696904182434,0.2551417350769043,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940632343292236,0.2832513749599457,0.2689492106437683,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134793639183044,0.2111678570508957,0.9542551636695862,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687488079071045,1.0,1.0,0.0,1.0,-2.580653190612793,2.5806479454040527,5.3488602134166285e-06,1.990451693534851,0.8552693724632263,0.8552693724632263,0.0,81.52618408203125,103.0,38050.1953125,0.0,1340.0194091796875,1.0,279.7412414550781,282.2979431152344,291.72149658203125,294.684326171875,293.1499938964844,293.1499938964844,280.04998779296875,38113.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082414865493774,1.0,0.0,0.0,3.548480749130249,3.548504114151001,8.401913191846688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5407.296875,0.0,1438.501220703125,1497.1583251953125,0.0,2547.0087890625,0.8841874003410339,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651110172271729,0.3811866343021393,0.3432414829730987,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246301651001,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506967067718506,0.3651834428310394,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692052364349365,0.2845600247383117,0.2703577876091003,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904738783836365,0.211695596575737,0.9574756026268004,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757156670093536,1.0,1.0,0.0,1.0,-2.5903255939483643,2.590320110321045,5.388792942540022e-06,1.997794389724732,0.8442952632904053,0.8442952632904053,0.0,89.08643341064453,121.0,36873.84765625,0.0,1385.8446044921875,1.0,280.0404968261719,282.5693054199219,291.71728515625,294.58355712890625,293.1499938964844,293.1499938964844,280.3500061035156,37882.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945135831832886,1.0,0.0,0.0,3.476823806762696,3.47684645652771,8.066008376772515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5312.9072265625,0.0,1362.314697265625,1497.1583251953125,0.0,2421.373779296875,0.8681445717811584,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651110172271729,0.3811866343021393,0.3432414829730987,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.934246301651001,0.3488602638244629,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506967067718506,0.3651834428310394,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692052364349365,0.2845600247383117,0.2703577876091003,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904738783836365,0.211695596575737,0.9574756026268004,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757156670093536,1.0,1.0,0.0,1.0,-2.5903255939483643,2.590320110321045,5.388792942540022e-06,1.997794389724732,0.8442952632904053,0.8442952632904053,0.0,89.08643341064453,121.0,36873.84765625,0.0,1385.8446044921875,1.0,280.0404968261719,282.5693054199219,291.71728515625,294.58355712890625,293.1499938964844,293.1499938964844,280.3500061035156,37882.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945135831832886,1.0,0.0,0.0,3.476823806762696,3.47684645652771,8.066008376772515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5312.9072265625,0.0,1362.314697265625,1497.1583251953125,0.0,2421.373779296875,0.8681445717811584,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928138017654419,0.3821417987346649,0.3444582521915436,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236798286438,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132133722305298,0.366330623626709,0.2568903267383575,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407730460166931,0.2861606776714325,0.2722382247447967,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249397277832,0.2125114947557449,0.962893545627594,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858351647853851,1.0,1.0,0.0,1.0,-2.604655265808105,2.604649782180786,5.448433057608781e-06,2.008774280548096,0.8363138437271118,0.8363138437271118,0.0,100.49752044677734,139.0,35865.70703125,0.0,1455.281494140625,1.0,280.33984375,282.84246826171875,291.7123413085937,294.5010070800781,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834603786468506,1.0,0.0,0.0,3.416613340377808,3.416635513305664,7.789059282004018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5231.29150390625,0.0,1299.6990966796875,1497.1583251953125,0.0,2321.263916015625,0.8545973300933838,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928138017654419,0.3821417987346649,0.3444582521915436,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236798286438,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132133722305298,0.366330623626709,0.2568903267383575,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407730460166931,0.2861606776714325,0.2722382247447967,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249397277832,0.2125114947557449,0.962893545627594,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858351647853851,1.0,1.0,0.0,1.0,-2.604655265808105,2.604649782180786,5.448433057608781e-06,2.008774280548096,0.8363138437271118,0.8363138437271118,0.0,100.49752044677734,139.0,35865.70703125,0.0,1455.281494140625,1.0,280.33984375,282.84246826171875,291.7123413085937,294.5010070800781,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834603786468506,1.0,0.0,0.0,3.416613340377808,3.416635513305664,7.789059282004018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5231.29150390625,0.0,1299.6990966796875,1497.1583251953125,0.0,2321.263916015625,0.8545973300933838,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094043374061584,0.3826484978199005,0.3451137542724609,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835328817367554,0.352047711610794,0.3343704342842102,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962600231170654,0.3669610917568207,0.2574873864650726,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273972272872925,0.2870110273361206,0.2732658386230469,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504500150680542,0.2129743546247482,0.9660553336143494,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916631281375885,1.0,1.0,0.0,1.0,-2.612696886062622,2.6126914024353027,5.482080723595573e-06,2.0149526596069336,0.8338953852653503,0.8338953852653503,0.0,107.26756286621094,139.0,35010.0234375,0.0,1496.205322265625,1.0,280.5916442871094,283.0355529785156,291.6879272460937,294.35955810546875,293.1499938964844,293.1499938964844,280.6499938964844,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768630385398865,1.0,0.0,0.0,3.3911612033843994,3.3911831378936768,7.673441473343701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5372.87890625,0.0,1273.43896484375,1497.1583251953125,0.0,2262.021484375,0.8488748073577881,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935781121253967,0.3832422494888305,0.3459086418151855,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691251277923584,0.3532074391841888,0.3357307612895965,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810663819313049,0.3676748275756836,0.2581814229488373,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149142265319824,0.2879238426685333,0.2743922472000122,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389491200447083,0.213495671749115,0.9696334600448608,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.497869998216629,1.0,1.0,0.0,1.0,-2.621772289276123,2.621766805648804,5.520179911400192e-06,2.021926164627075,0.831223726272583,0.831223726272583,0.0,114.48340606689452,157.0,34891.33984375,0.0,1540.787109375,1.0,280.6393737792969,283.1080627441406,291.70037841796875,294.4173583984375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739308476448059,1.0,0.0,0.0,3.369809150695801,3.36983060836792,7.577115184176364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5152.5244140625,0.0,1251.601806640625,1497.1583251953125,0.0,2235.82373046875,0.8439818620681763,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656303286552429,0.3844654262065887,0.347535490989685,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363837242126,0.3555680513381958,0.3385185301303863,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542171120643616,0.3691625595092773,0.2596275508403778,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.790571928024292,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184793949127197,0.2145909667015075,0.977228581905365,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110102295875549,1.0,1.0,0.0,1.0,-2.6407389640808105,2.640733242034912,5.600261829386e-06,2.0365164279937744,0.828904926776886,0.828904926776886,0.0,130.1574249267578,160.0,33944.6640625,0.0,1637.5943603515625,1.0,280.93878173828125,283.36407470703125,291.6824645996094,294.32977294921875,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764923632144928,1.0,0.0,0.0,3.337442398071289,3.337463617324829,7.43225996302499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5075.38623046875,0.0,1218.135498046875,1497.1583251953125,0.0,2155.895263671875,0.8365312218666077,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656303286552429,0.3844654262065887,0.347535490989685,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439363837242126,0.3555680513381958,0.3385185301303863,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542171120643616,0.3691625595092773,0.2596275508403778,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.790571928024292,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184793949127197,0.2145909667015075,0.977228581905365,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110102295875549,1.0,1.0,0.0,1.0,-2.6407389640808105,2.640733242034912,5.600261829386e-06,2.0365164279937744,0.828904926776886,0.828904926776886,0.0,130.1574249267578,160.0,33944.6640625,0.0,1637.5943603515625,1.0,280.93878173828125,283.36407470703125,291.6824645996094,294.32977294921875,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764923632144928,1.0,0.0,0.0,3.337442398071289,3.337463617324829,7.43225996302499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5075.38623046875,0.0,1218.135498046875,1497.1583251953125,0.0,2155.895263671875,0.8365312218666077,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508617877960205,0.3858028650283813,0.3490786552429199,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580242693424225,0.3412022888660431,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402490019798279,0.3707920610904693,0.2610252201557159,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.777470588684082,0.2917550206184387,0.2789437472820282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426277160645,0.2157813012599945,0.9843306541442872,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201069116592407,1.0,1.0,0.0,1.0,-2.658703565597534,2.658697843551636,5.676703949575312e-06,2.0503644943237305,0.8292236924171448,0.8292236924171448,0.0,140.92323303222656,148.0,33010.1640625,0.0,1712.034912109375,1.0,281.2384948730469,283.6095886230469,291.6605834960937,294.2386474609375,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559298276901245,1.0,0.0,0.0,3.319770574569702,3.319791555404663,7.353759770012402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4999.2529296875,0.0,1198.90185546875,1497.1583251953125,0.0,2076.968994140625,0.8323100805282593,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508617877960205,0.3858028650283813,0.3490786552429199,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310639262199402,0.3580242693424225,0.3412022888660431,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402490019798279,0.3707920610904693,0.2610252201557159,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.777470588684082,0.2917550206184387,0.2789437472820282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426277160645,0.2157813012599945,0.9843306541442872,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201069116592407,1.0,1.0,0.0,1.0,-2.658703565597534,2.658697843551636,5.676703949575312e-06,2.0503644943237305,0.8292236924171448,0.8292236924171448,0.0,140.92323303222656,148.0,33010.1640625,0.0,1712.034912109375,1.0,281.2384948730469,283.6095886230469,291.6605834960937,294.2386474609375,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559298276901245,1.0,0.0,0.0,3.319770574569702,3.319791555404663,7.353759770012402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4999.2529296875,0.0,1198.90185546875,1497.1583251953125,0.0,2076.968994140625,0.8323100805282593,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506656289100647,0.3873491883277893,0.3504348993301391,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606422841548919,0.3436524868011474,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403141498565674,0.3726425468921661,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781286835670471,0.2938699126243591,0.2809258997440338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034742355347,0.2171247601509094,0.9902991652488708,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225245356559753,1.0,1.0,0.0,1.0,-2.6743552684783936,2.674349546432495,5.743705969507573e-06,2.0624196529388428,0.832239031791687,0.832239031791687,0.0,142.3442840576172,136.0,32206.56640625,0.0,1741.3878173828125,1.0,281.5383605957031,283.8545837402344,291.6387634277344,294.1552429199219,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471449971199036,1.0,0.0,0.0,3.316873073577881,3.316894054412842,7.340928505072952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4932.63818359375,0.0,1193.5469970703125,1497.1583251953125,0.0,2000.802734375,0.8313394784927368,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506656289100647,0.3873491883277893,0.3504348993301391,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317267298698425,0.3606422841548919,0.3436524868011474,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403141498565674,0.3726425468921661,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781286835670471,0.2938699126243591,0.2809258997440338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034742355347,0.2171247601509094,0.9902991652488708,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225245356559753,1.0,1.0,0.0,1.0,-2.6743552684783936,2.674349546432495,5.743705969507573e-06,2.0624196529388428,0.832239031791687,0.832239031791687,0.0,142.3442840576172,136.0,32206.56640625,0.0,1741.3878173828125,1.0,281.5383605957031,283.8545837402344,291.6387634277344,294.1552429199219,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471449971199036,1.0,0.0,0.0,3.316873073577881,3.316894054412842,7.340928505072952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4932.63818359375,0.0,1193.5469970703125,1497.1583251953125,0.0,2000.802734375,0.8313394784927368,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591049909591675,0.3891164362430572,0.351779580116272,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404737710952759,0.3634450733661651,0.3460502624511719,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487148880958557,0.3747214376926422,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299220085144,0.2961639761924743,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911190986633,0.21865314245224,0.9960075616836548,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213803052902222,1.0,1.0,0.0,1.0,-2.689538717269897,2.689532995223999,5.809004505863413e-06,2.074078321456909,0.8377670645713806,0.8377670645713806,0.0,137.97354125976562,124.0,31405.18359375,0.0,1743.7923583984375,1.0,281.8384094238281,284.0898132324219,291.6161193847656,294.07342529296875,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387910485267639,1.0,0.0,0.0,3.3281455039978027,3.328166484832764,7.390909786408884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4866.56396484375,0.0,1201.534912109375,1497.1583251953125,0.0,1929.2890625,0.8335084319114685,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591049909591675,0.3891164362430572,0.351779580116272,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404737710952759,0.3634450733661651,0.3460502624511719,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487148880958557,0.3747214376926422,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299220085144,0.2961639761924743,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911190986633,0.21865314245224,0.9960075616836548,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213803052902222,1.0,1.0,0.0,1.0,-2.689538717269897,2.689532995223999,5.809004505863413e-06,2.074078321456909,0.8377670645713806,0.8377670645713806,0.0,137.97354125976562,124.0,31405.18359375,0.0,1743.7923583984375,1.0,281.8384094238281,284.0898132324219,291.6161193847656,294.07342529296875,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387910485267639,1.0,0.0,0.0,3.3281455039978027,3.328166484832764,7.390909786408884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4866.56396484375,0.0,1201.534912109375,1497.1583251953125,0.0,1929.2890625,0.8335084319114685,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656884431838989,0.3900412917137146,0.3524202704429626,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470747470855713,0.3648898899555206,0.34722700715065,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552165031433105,0.3758126497268677,0.2641704678535461,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936925888061523,0.2973556220531463,0.2837934195995331,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203248143196106,0.2194681465625763,0.9988227486610411,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199658274650574,1.0,1.0,0.0,1.0,-2.696983337402344,2.696977376937866,5.841155598318437e-06,2.079794645309448,0.8419363498687744,0.8419363498687744,0.0,134.48458862304688,124.0,30681.8671875,0.0,1738.7779541015625,1.0,282.0892639160156,284.2638244628906,291.5834655761719,293.933837890625,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328569889068604,1.0,0.0,0.0,3.3385448455810547,3.338565826416016,7.437170097546186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.66552734375,0.0,1209.9991455078125,1497.1583251953125,0.0,1879.0684814453125,0.8356868624687195,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740541338920593,0.3910682201385498,0.3531693816184997,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553572297096252,0.3664126098155975,0.3484751284122467,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8634499907493591,0.3769963383674621,0.2648561596870422,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019205927848816,0.2986181974411011,0.2847963869571686,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269877791404724,0.2203496396541595,1.0018651485443115,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181962847709656,1.0,1.0,0.0,1.0,-2.705067873001098,2.7050621509552,5.876159775652923e-06,2.0859968662261963,0.8457663059234619,0.8457663059234619,0.0,130.30178833007812,112.0,30622.861328125,0.0,1731.47412109375,1.0,282.13873291015625,284.31817626953125,291.59088134765625,293.9898681640625,293.1499938964844,293.1499938964844,282.45001220703125,35330.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305106520652771,1.0,0.0,0.0,3.3526856899261475,3.3527069091796875,7.500306082874886e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4801.75830078125,0.0,1222.262939453125,1497.1583251953125,0.0,1859.3492431640625,0.8386371731758118,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956572413444519,0.3933788239955902,0.3547526597976684,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768151998519897,0.369658887386322,0.35104501247406,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848237991333008,0.3795989453792572,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216213583946228,0.301324188709259,0.2868695259094238,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437294125556946,0.2222807109355926,1.0082794427871704,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139183402061462,1.0,1.0,0.0,1.0,-2.7219884395599365,2.721982479095459,5.949755177425686e-06,2.098975658416748,0.8568516373634338,0.8568516373634338,0.0,120.61437225341795,100.0,30048.486328125,0.0,1711.6802978515625,1.0,282.43896484375,284.5538330078125,291.5679931640625,293.9200134277344,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227873206138611,1.0,0.0,0.0,3.39078950881958,3.390810966491699,7.671758908145421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4749.591796875,0.0,1256.2781982421875,1497.1583251953125,0.0,1795.0155029296875,0.8467816710472107,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956572413444519,0.3933788239955902,0.3547526597976684,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768151998519897,0.369658887386322,0.35104501247406,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848237991333008,0.3795989453792572,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216213583946228,0.301324188709259,0.2868695259094238,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437294125556946,0.2222807109355926,1.0082794427871704,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139183402061462,1.0,1.0,0.0,1.0,-2.7219884395599365,2.721982479095459,5.949755177425686e-06,2.098975658416748,0.8568516373634338,0.8568516373634338,0.0,120.61437225341795,100.0,30048.486328125,0.0,1711.6802978515625,1.0,282.43896484375,284.5538330078125,291.5679931640625,293.9200134277344,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227873206138611,1.0,0.0,0.0,3.39078950881958,3.390810966491699,7.671758908145421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4749.591796875,0.0,1256.2781982421875,1497.1583251953125,0.0,1795.0155029296875,0.8467816710472107,1.0,0.0,3.0,1.0,0.0
