time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9268586039543152,0.3959943652153015,0.3565897941589355,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061772227287292,0.3731635808944702,0.3538245558738708,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145615100860596,0.3824973702430725,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8466777205467224,0.3042656183242798,0.2891283333301544,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670826315879822,0.2244357317686081,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336369514465,1.0,1.0,0.0,1.0,-2.740891456604004,2.7408854961395264,6.032560577295953e-06,2.1134965419769287,0.8707213401794434,0.8707213401794434,0.0,109.71188354492188,88.0,29487.625,0.0,1688.8470458984375,1.0,282.7394714355469,284.78472900390625,291.5455322265625,293.8556823730469,293.1499938964844,293.1499938964844,283.04998779296875,34635.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161281704902649,1.0,0.0,0.0,3.4413442611694336,3.441365957260132,7.902227707745624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4698.892578125,0.0,1303.559814453125,1497.1583251953125,0.0,1740.28369140625,0.857745349407196,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9268586039543152,0.3959943652153015,0.3565897941589355,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061772227287292,0.3731635808944702,0.3538245558738708,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145615100860596,0.3824973702430725,0.2679232656955719,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8466777205467224,0.3042656183242798,0.2891283333301544,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670826315879822,0.2244357317686081,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336369514465,1.0,1.0,0.0,1.0,-2.740891456604004,2.7408854961395264,6.032560577295953e-06,2.1134965419769287,0.8707213401794434,0.8707213401794434,0.0,109.71188354492188,88.0,29487.625,0.0,1688.8470458984375,1.0,282.7394714355469,284.78472900390625,291.5455322265625,293.8556823730469,293.1499938964844,293.1499938964844,283.04998779296875,34635.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161281704902649,1.0,0.0,0.0,3.4413442611694336,3.441365957260132,7.902227707745624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4698.892578125,0.0,1303.559814453125,1497.1583251953125,0.0,1740.28369140625,0.857745349407196,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687275886535645,0.398839384317398,0.3586148619651794,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9496605396270752,0.3768769800662994,0.3567791581153869,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576616883277892,0.3856290578842163,0.2696970999240875,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819029331207275,0.3073972761631012,0.2915448248386383,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997678518295288,0.2267740815877914,1.023457407951355,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159152507782,1.0,1.0,0.0,1.0,-2.7614617347717285,2.761455774307251,6.123353614384541e-06,2.129313945770264,0.8873414993286133,0.8873414993286133,0.0,98.13197326660156,91.0,28934.208984375,0.0,1664.919189453125,1.0,283.0400390625,285.0120849609375,291.5201721191406,293.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100054621696472,1.0,0.0,0.0,3.5026791095733643,3.5027015209198,8.186419790945365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4804.3076171875,0.0,1363.4901123046875,1497.1583251953125,0.0,1690.59130859375,0.8691849112510681,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687275886535645,0.398839384317398,0.3586148619651794,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9496605396270752,0.3768769800662994,0.3567791581153869,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576616883277892,0.3856290578842163,0.2696970999240875,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819029331207275,0.3073972761631012,0.2915448248386383,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997678518295288,0.2267740815877914,1.023457407951355,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159152507782,1.0,1.0,0.0,1.0,-2.7614617347717285,2.761455774307251,6.123353614384541e-06,2.129313945770264,0.8873414993286133,0.8873414993286133,0.0,98.13197326660156,91.0,28934.208984375,0.0,1664.919189453125,1.0,283.0400390625,285.0120849609375,291.5201721191406,293.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100054621696472,1.0,0.0,0.0,3.5026791095733643,3.5027015209198,8.186419790945365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4804.3076171875,0.0,1363.4901123046875,1497.1583251953125,0.0,1690.59130859375,0.8691849112510681,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914261102676392,0.4010916650295257,0.3605817556381225,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763425588607788,0.3802521824836731,0.3598265051841736,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602059841156,0.3883434236049652,0.271509051322937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070438742637634,0.3102527856826782,0.2940872609615326,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214477300643921,0.2289203405380249,1.0322449207305908,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036969780921936,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276319503784,6.220495379238855e-06,2.1461338996887207,0.903738260269165,0.903738260269165,0.0,92.44268798828124,109.0,28783.78515625,0.0,1670.37939453125,1.0,283.1465759277344,285.08502197265625,291.5250549316406,293.8167419433594,293.1499938964844,293.1499938964844,283.04998779296875,33872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128133177757263,1.0,0.0,0.0,3.5492520332336426,3.549274682998657,8.405566518376872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4964.9931640625,0.0,1408.4664306640625,1497.1583251953125,0.0,1713.303466796875,0.8828669190406799,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914261102676392,0.4010916650295257,0.3605817556381225,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763425588607788,0.3802521824836731,0.3598265051841736,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602059841156,0.3883434236049652,0.271509051322937,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070438742637634,0.3102527856826782,0.2940872609615326,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214477300643921,0.2289203405380249,1.0322449207305908,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036969780921936,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276319503784,6.220495379238855e-06,2.1461338996887207,0.903738260269165,0.903738260269165,0.0,92.44268798828124,109.0,28783.78515625,0.0,1670.37939453125,1.0,283.1465759277344,285.08502197265625,291.5250549316406,293.8167419433594,293.1499938964844,293.1499938964844,283.04998779296875,33872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128133177757263,1.0,0.0,0.0,3.5492520332336426,3.549274682998657,8.405566518376872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4964.9931640625,0.0,1408.4664306640625,1497.1583251953125,0.0,1713.303466796875,0.8828669190406799,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893465638160706,0.4016699194908142,0.3613520264625549,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745039343833924,0.3815760314464569,0.3612611293792724,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805641770362854,0.3892691731452942,0.2723133563995361,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051291942596436,0.3113682270050049,0.2953054010868072,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199476599693298,0.2297425121068954,1.036597728729248,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062588453292847,1.0,1.0,0.0,1.0,-2.793596029281616,2.79358983039856,6.266700438573025e-06,2.154095411300659,0.9105872511863708,0.9105872511863708,0.0,93.66182708740234,109.0,29031.796875,0.0,1691.586181640625,1.0,283.0667419433594,285.0081787109375,291.5427551269531,293.900390625,293.1499938964844,293.1499938964844,283.04998779296875,34089.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192290425300598,1.0,0.0,0.0,3.590280294418335,3.590303421020508,8.601020340393006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4927.60693359375,0.0,1453.6781005859375,1497.1583251953125,0.0,1765.6824951171875,0.8905231952667236,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979459285736084,0.4018361866474151,0.3617790043354034,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639880657196044,0.3826014399528503,0.3624758720397949,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970163643360138,0.3898486495018005,0.2729149460792541,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948758244514465,0.3122184872627258,0.2963443994522095,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113744258880615,0.2303362935781479,1.0403233766555786,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098499059677124,1.0,1.0,0.0,1.0,-2.8020219802856445,2.802015781402588,6.304610906227026e-06,2.1606156826019287,0.9174585938453674,0.9174585938453674,0.0,97.17263793945312,127.0,29070.255859375,0.0,1721.0335693359375,1.0,283.0526733398437,284.973388671875,291.52984619140625,293.8870544433594,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244547009468079,1.0,0.0,0.0,3.62308406829834,3.623107671737671,8.75891146279173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5176.916015625,0.0,1490.0213623046875,1497.1583251953125,0.0,1808.82861328125,0.8979595303535461,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94269859790802,0.4006260633468628,0.3615739643573761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265801906585692,0.3835052251815796,0.3641321361064911,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325788021087646,0.3896955847740173,0.2734411060810089,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632155060768127,0.3129032552242279,0.2977569997310638,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.782488226890564,0.2306429892778396,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915397644043,2.8119091987609863,6.349338491418166e-06,2.1683030128479004,0.9264963865280152,0.9264963865280152,0.0,108.81832885742188,145.0,29699.765625,0.0,1791.8953857421875,1.0,282.7580871582031,284.69305419921875,291.521240234375,293.9725341796875,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420229911804199,1.0,0.0,0.0,3.678446054458618,3.678469896316528,9.028634053720452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5241.18115234375,0.0,1554.0391845703125,1497.1583251953125,0.0,1956.8460693359373,0.9106078147888184,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94269859790802,0.4006260633468628,0.3615739643573761,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265801906585692,0.3835052251815796,0.3641321361064911,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325788021087646,0.3896955847740173,0.2734411060810089,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632155060768127,0.3129032552242279,0.2977569997310638,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.782488226890564,0.2306429892778396,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915397644043,2.8119091987609863,6.349338491418166e-06,2.1683030128479004,0.9264963865280152,0.9264963865280152,0.0,108.81832885742188,145.0,29699.765625,0.0,1791.8953857421875,1.0,282.7580871582031,284.69305419921875,291.521240234375,293.9725341796875,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420229911804199,1.0,0.0,0.0,3.678446054458618,3.678469896316528,9.028634053720452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5241.18115234375,0.0,1554.0391845703125,1497.1583251953125,0.0,1956.8460693359373,0.9106078147888184,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993260264396667,0.3981083333492279,0.3601462543010711,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873883485794067,0.3832891881465912,0.36477130651474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915480375289917,0.3883207440376282,0.2731193602085113,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308064937591553,0.3125608563423157,0.2982610762119293,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517347931861877,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351192951115081e-06,2.168602228164673,0.9318888783454896,0.9318888783454896,0.0,124.37625122070312,163.0,30238.5,0.0,1867.1527099609373,1.0,282.4577941894531,284.40557861328125,291.4720764160156,293.9763488769531,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550022006034851,1.0,0.0,0.0,3.720008611679077,3.7200331687927246,9.233814921572048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5282.67041015625,0.0,1604.13037109375,1497.1583251953125,0.0,2068.88134765625,0.9201877117156982,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993260264396667,0.3981083333492279,0.3601462543010711,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873883485794067,0.3832891881465912,0.36477130651474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915480375289917,0.3883207440376282,0.2731193602085113,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308064937591553,0.3125608563423157,0.2982610762119293,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517347931861877,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351192951115081e-06,2.168602228164673,0.9318888783454896,0.9318888783454896,0.0,124.37625122070312,163.0,30238.5,0.0,1867.1527099609373,1.0,282.4577941894531,284.40557861328125,291.4720764160156,293.9763488769531,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550022006034851,1.0,0.0,0.0,3.720008611679077,3.7200331687927246,9.233814921572048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5282.67041015625,0.0,1604.13037109375,1497.1583251953125,0.0,2068.88134765625,0.9201877117156982,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8648326992988586,0.3949488699436188,0.3581012189388275,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8554108142852783,0.3823941051959991,0.3647662401199341,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8584023714065552,0.3862602710723877,0.2723046839237213,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8020234107971191,0.3115776479244232,0.2981649339199066,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260717749595642,0.2286831438541412,1.044230818748474,285.2538757324219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539532482624054,1.0,1.0,0.0,1.0,-2.806528329849243,2.8065218925476074,6.324771220533876e-06,2.1640288829803467,0.933805763721466,0.933805763721466,0.0,141.80152893066406,181.0,30741.126953125,0.0,1941.4237060546875,1.0,282.1575622558594,284.12225341796875,291.4209289550781,293.9608154296875,293.1499938964844,293.1499938964844,281.8500061035156,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634174227714539,1.0,0.0,0.0,3.74801254272461,3.748037338256836,9.373360967401824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5321.79150390625,0.0,1639.3665771484375,1497.1583251953125,0.0,2142.61376953125,0.9267216324806212,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8648326992988586,0.3949488699436188,0.3581012189388275,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8554108142852783,0.3823941051959991,0.3647662401199341,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8584023714065552,0.3862602710723877,0.2723046839237213,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8020234107971191,0.3115776479244232,0.2981649339199066,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260717749595642,0.2286831438541412,1.044230818748474,285.2538757324219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.539532482624054,1.0,1.0,0.0,1.0,-2.806528329849243,2.8065218925476074,6.324771220533876e-06,2.1640288829803467,0.933805763721466,0.933805763721466,0.0,141.80152893066406,181.0,30741.126953125,0.0,1941.4237060546875,1.0,282.1575622558594,284.12225341796875,291.4209289550781,293.9608154296875,293.1499938964844,293.1499938964844,281.8500061035156,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634174227714539,1.0,0.0,0.0,3.74801254272461,3.748037338256836,9.373360967401824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5321.79150390625,0.0,1639.3665771484375,1497.1583251953125,0.0,2142.61376953125,0.9267216324806212,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373740911483765,0.3916265368461609,0.3558537662029266,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301177024841309,0.3811838626861572,0.3644187152385711,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321278691291809,0.3839268982410431,0.2712600231170654,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369679450989,0.3102825284004211,0.2977358400821686,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974196434021,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498229265213013,1.0,1.0,0.0,1.0,-2.797313451766968,2.797307252883911,6.283001766860252e-06,2.156783103942871,0.9329155087471008,0.9329155087471008,0.0,159.958740234375,169.0,31397.220703125,0.0,2013.3668212890625,1.0,281.8573913574219,283.8553161621094,291.38311767578125,293.9651184082031,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702252268791199,1.0,0.0,0.0,3.763684511184693,3.763709545135498,9.451912319491383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5375.6455078125,0.0,1660.2891845703125,1497.1583251953125,0.0,2202.838623046875,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373740911483765,0.3916265368461609,0.3558537662029266,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301177024841309,0.3811838626861572,0.3644187152385711,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321278691291809,0.3839268982410431,0.2712600231170654,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369679450989,0.3102825284004211,0.2977358400821686,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974196434021,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498229265213013,1.0,1.0,0.0,1.0,-2.797313451766968,2.797307252883911,6.283001766860252e-06,2.156783103942871,0.9329155087471008,0.9329155087471008,0.0,159.958740234375,169.0,31397.220703125,0.0,2013.3668212890625,1.0,281.8573913574219,283.8553161621094,291.38311767578125,293.9651184082031,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702252268791199,1.0,0.0,0.0,3.763684511184693,3.763709545135498,9.451912319491383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5375.6455078125,0.0,1660.2891845703125,1497.1583251953125,0.0,2202.838623046875,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310508728027344,0.3899380266666412,0.3545701503753662,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245190978050232,0.3805122375488281,0.3640163838863373,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261581063270569,0.3827098309993744,0.2705844044685364,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705383896827698,0.3095696270465851,0.2972871661186218,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973543763160706,0.2261333912611007,1.037639856338501,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510879158973694,1.0,1.0,0.0,1.0,-2.7903473377227783,2.7903411388397217,6.251691502257017e-06,2.151386260986328,0.93070787191391,0.93070787191391,0.0,164.27420043945312,169.0,32059.328125,0.0,2022.650146484375,1.0,281.5982666015625,283.65191650390625,291.3895568847656,294.0778503417969,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756571173667908,1.0,0.0,0.0,3.767167091369629,3.7671923637390137,9.46941327129025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5190.47607421875,0.0,1665.7440185546875,1497.1583251953125,0.0,2251.2373046875,0.93132746219635,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.827663779258728,0.3881890475749969,0.3530579507350921,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218069076538086,0.3797734379768371,0.3633968532085418,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8230859637260437,0.3814325034618377,0.2697453498840332,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.76768559217453,0.3087985515594482,0.296638548374176,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942368745803833,0.2251830399036407,1.0337765216827393,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.5508494973182678,1.0,1.0,0.0,1.0,-2.78135633468628,2.7813501358032227,6.211306299519492e-06,2.144378900527954,0.9289358258247375,0.9289358258247375,0.0,165.96055603027344,157.0,31973.212890625,0.0,2016.135986328125,1.0,281.5572204589844,283.5896301269531,291.3522644042969,293.9770812988281,293.1499938964844,293.1499938964844,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770923376083374,1.0,0.0,0.0,3.7673323154449454,3.767357587814331,9.470243753639808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5427.17919921875,0.0,1667.099609375,1497.1583251953125,0.0,2264.07373046875,0.9314942359924316,1.0,0.0,3.0,1.0,0.0
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264442682266235,0.3847085535526275,0.349922627210617,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218605518341064,0.3782624900341034,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465847015381,0.3788798451423645,0.2679533362388611,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674592137336731,0.3072333037853241,0.2951430082321167,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690453529358,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465311050415,2.7614591121673584,6.122385002527153e-06,2.1288578510284424,0.9219885468482972,0.9219885468482972,0.0,164.26771545410156,145.0,32594.568359375,0.0,1976.2808837890625,1.0,281.2573547363281,283.3335266113281,291.3222351074219,293.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,36252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839356660842896,1.0,0.0,0.0,3.75889253616333,3.758917808532715,9.427859595234622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5483.02392578125,0.0,1659.6688232421875,1497.1583251953125,0.0,2325.54736328125,0.9298122525215148,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264442682266235,0.3847085535526275,0.349922627210617,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218605518341064,0.3782624900341034,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465847015381,0.3788798451423645,0.2679533362388611,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674592137336731,0.3072333037853241,0.2951430082321167,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690453529358,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465311050415,2.7614591121673584,6.122385002527153e-06,2.1288578510284424,0.9219885468482972,0.9219885468482972,0.0,164.26771545410156,145.0,32594.568359375,0.0,1976.2808837890625,1.0,281.2573547363281,283.3335266113281,291.3222351074219,293.99169921875,293.1499938964844,293.1499938964844,280.95001220703125,36252.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839356660842896,1.0,0.0,0.0,3.75889253616333,3.758917808532715,9.427859595234622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5483.02392578125,0.0,1659.6688232421875,1497.1583251953125,0.0,2325.54736328125,0.9298122525215148,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907165527344,0.8281402587890625,0.3826611042022705,0.3480470478534698,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242787718772888,0.3773525953292846,0.3610388040542602,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244690895080566,0.3773717880249023,0.2668600380420685,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7697110176086426,0.306300401687622,0.2941900789737701,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6948242783546448,0.2221440821886062,1.019638180732727,284.3905029296875,284.95001220703125,295.75177001953125,288.2821044921875,295.7533569335937,297.1385498046875,284.3824462890625,1.0,0.5434804558753967,1.0,1.0,0.0,1.0,-2.7491023540496826,2.749096155166626,6.067440608603647e-06,2.119210958480835,0.9159764051437378,0.9159764051437378,0.0,161.11473083496094,145.0,33326.6953125,0.0,1941.91162109375,1.0,280.9850769042969,283.1239318847656,291.326416015625,294.0931091308594,293.1499938964844,293.1499938964844,280.95001220703125,36466.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901233434677124,1.0,0.0,0.0,3.74820876121521,3.748233795166016,9.374343221679736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5277.55517578125,0.0,1648.7838134765625,1497.1583251953125,0.0,2381.489990234375,0.9275285601615906,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299580812454224,0.3812165260314941,0.3466200828552246,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266196250915527,0.3766984641551971,0.3603017032146454,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.826525866985321,0.3763009905815124,0.2660204768180847,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719491720199585,0.3056331276893616,0.2934439480304718,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965879201889038,0.2213459461927414,1.0155290365219116,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404789447784424,1.0,1.0,0.0,1.0,-2.7396576404571533,2.739651679992676,6.025631591910496e-06,2.1118404865264893,0.912160098552704,0.912160098552704,0.0,158.31019592285156,133.0,33226.875,0.0,1913.9951171875,1.0,280.95733642578125,283.0852355957031,291.2938232421875,294.01043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910318374633789,1.0,0.0,0.0,3.738029718399048,3.7380547523498535,9.323496215074556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5540.8623046875,0.0,1637.8394775390625,1497.1583251953125,0.0,2389.73046875,0.9253535270690918,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367130160331726,0.3776901364326477,0.3431997299194336,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003293991089,0.3750753104686737,0.3584948480129242,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338186144828796,0.3736775815486908,0.2639889419078827,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533273696899,0.3039934039115906,0.2916141450405121,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336856842041,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.7166788578033447,2.716672897338867,5.9245285228826106e-06,2.0939154624938965,0.8994736075401306,0.8994736075401306,0.0,149.92872619628906,121.0,33809.89453125,0.0,1839.58837890625,1.0,280.6576538085937,282.84259033203125,291.2640380859375,294.025390625,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980072498321533,1.0,0.0,0.0,3.703808069229126,3.703832626342773,9.153563951258548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5596.126953125,0.0,1601.068603515625,1497.1583251953125,0.0,2453.2197265625,0.9179287552833556,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367130160331726,0.3776901364326477,0.3431997299194336,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346003293991089,0.3750753104686737,0.3584948480129242,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338186144828796,0.3736775815486908,0.2639889419078827,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533273696899,0.3039934039115906,0.2916141450405121,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336856842041,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321582555770874,1.0,1.0,0.0,1.0,-2.7166788578033447,2.716672897338867,5.9245285228826106e-06,2.0939154624938965,0.8994736075401306,0.8994736075401306,0.0,149.92872619628906,121.0,33809.89453125,0.0,1839.58837890625,1.0,280.6576538085937,282.84259033203125,291.2640380859375,294.025390625,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980072498321533,1.0,0.0,0.0,3.703808069229126,3.703832626342773,9.153563951258548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5596.126953125,0.0,1601.068603515625,1497.1583251953125,0.0,2453.2197265625,0.9179287552833556,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462133407592773,0.3741324245929718,0.3396994471549988,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453534841537476,0.373397022485733,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438364863395691,0.3710106611251831,0.2618871331214905,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790329098701477,0.302315890789032,0.2896947562694549,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798399209976,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.6929452419281006,2.692939281463623,5.821020295115886e-06,2.0754101276397705,0.8840011358261108,0.8840011358261108,0.0,140.1739959716797,109.0,34343.546875,0.0,1758.909912109375,1.0,280.35797119140625,282.606689453125,291.2334899902344,294.0358581542969,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045262694358826,1.0,0.0,0.0,3.654841899871826,3.654866218566896,8.913134479371365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5031.96728515625,0.0,1548.645751953125,1497.1583251953125,0.0,2512.87939453125,0.907254695892334,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462133407592773,0.3741324245929718,0.3396994471549988,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453534841537476,0.373397022485733,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438364863395691,0.3710106611251831,0.2618871331214905,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790329098701477,0.302315890789032,0.2896947562694549,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798399209976,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.6929452419281006,2.692939281463623,5.821020295115886e-06,2.0754101276397705,0.8840011358261108,0.8840011358261108,0.0,140.1739959716797,109.0,34343.546875,0.0,1758.909912109375,1.0,280.35797119140625,282.606689453125,291.2334899902344,294.0358581542969,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045262694358826,1.0,0.0,0.0,3.654841899871826,3.654866218566896,8.913134479371365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5031.96728515625,0.0,1548.645751953125,1497.1583251953125,0.0,2512.87939453125,0.907254695892334,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525323867797852,0.3729768097400665,0.3381413519382477,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522718548774719,0.3729768693447113,0.3557433784008026,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.850374162197113,0.3701631128787994,0.2609443068504333,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970685958862305,0.3018236458301544,0.2888302505016327,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171875834465027,0.2167795002460479,0.9903648495674132,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178560018539429,1.0,1.0,0.0,1.0,-2.6821000576019287,2.682094097137451,5.773865723313065e-06,2.0668773651123047,0.8790525197982788,0.8790525197982788,0.0,134.7979278564453,109.0,33265.13671875,0.0,1718.2860107421875,1.0,280.60113525390625,282.7738342285156,291.1400756835937,293.752197265625,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947291731834412,1.0,0.0,0.0,3.6286160945892334,3.628640174865722,8.785679597167473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5139.77734375,0.0,1519.6251220703125,1497.1583251953125,0.0,2423.33642578125,0.9014809727668762,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613203763961792,0.3724343776702881,0.3372237086296081,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615380525588989,0.3730378746986389,0.3553844094276428,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592787384986877,0.3698433041572571,0.2604036331176758,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059734106063843,0.3017404973506927,0.28836190700531,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241487503051758,0.2164197117090225,0.987012267112732,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130192041397095,1.0,1.0,0.0,1.0,-2.6753177642822266,2.675312042236328,5.744377176597482e-06,2.0614943504333496,0.8737877607345581,0.8737877607345581,0.0,128.79649353027344,97.0,32981.9375,0.0,1681.0023193359375,1.0,280.6421203613281,282.8260498046875,291.11181640625,293.725830078125,293.1499938964844,293.1499938964844,280.95001220703125,37347.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862551212310791,1.0,0.0,0.0,3.6037657260894775,3.603789567947388,8.665754762660072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4886.171875,0.0,1492.2904052734375,1497.1583251953125,0.0,2346.47900390625,0.8959062099456787,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851972818374634,0.3722835183143616,0.3363507688045501,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863584995269775,0.374029129743576,0.3555536568164825,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833533525466919,0.3701010048389435,0.2600142359733581,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276782631874084,0.3023357987403869,0.2881912291049957,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423576712608337,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037149786949158,1.0,1.0,0.0,1.0,-2.6695704460144043,2.669564723968506,5.719314685848076e-06,2.0568687915802,0.8663537502288818,0.8663537502288818,0.0,115.9943389892578,85.0,31718.134765625,0.0,1614.4354248046875,1.0,280.941162109375,283.0677185058594,291.06988525390625,293.5583801269531,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765579104423523,1.0,0.0,0.0,3.558150053024292,3.558173418045044,8.447764798802382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4786.357421875,0.0,1442.1162109375,1497.1583251953125,0.0,2161.6826171875,0.8856613636016846,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851972818374634,0.3722835183143616,0.3363507688045501,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863584995269775,0.374029129743576,0.3555536568164825,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833533525466919,0.3701010048389435,0.2600142359733581,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276782631874084,0.3023357987403869,0.2881912291049957,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423576712608337,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037149786949158,1.0,1.0,0.0,1.0,-2.6695704460144043,2.669564723968506,5.719314685848076e-06,2.0568687915802,0.8663537502288818,0.8663537502288818,0.0,115.9943389892578,85.0,31718.134765625,0.0,1614.4354248046875,1.0,280.941162109375,283.0677185058594,291.06988525390625,293.5583801269531,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765579104423523,1.0,0.0,0.0,3.558150053024292,3.558173418045044,8.447764798802382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4786.357421875,0.0,1442.1162109375,1497.1583251953125,0.0,2161.6826171875,0.8856613636016846,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189764261245728,0.3728276789188385,0.3362130522727966,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214380979537964,0.3757525086402893,0.3565057814121246,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172224402427672,0.3710800111293793,0.2602035105228424,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564280867576599,0.3035880327224731,0.2887162268161773,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682149410247803,0.2169883698225021,0.983095407485962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949920773506164,1.0,1.0,0.0,1.0,-2.670915126800537,2.6709094047546387,5.724884431401733e-06,2.0578112602233887,0.8615190386772156,0.8615190386772156,0.0,102.85858154296876,73.0,30539.560546875,0.0,1556.54248046875,1.0,281.2407531738281,283.3096923828125,291.0564880371094,293.4478759765625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480525374412537,1.0,0.0,0.0,3.5210134983062744,3.521036624908448,8.272346008197928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4701.5185546875,0.0,1401.3465576171875,1497.1583251953125,0.0,2008.626708984375,0.8772441744804382,1.0,0.0,3.0,1.0,0.0
