time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189764261245728,0.3728276789188385,0.3362130522727966,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214380979537964,0.3757525086402893,0.3565057814121246,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172224402427672,0.3710800111293793,0.2602035105228424,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564280867576599,0.3035880327224731,0.2887162268161773,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682149410247803,0.2169883698225021,0.983095407485962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949920773506164,1.0,1.0,0.0,1.0,-2.670915126800537,2.6709094047546387,5.724884431401733e-06,2.0578112602233887,0.8615190386772156,0.8615190386772156,0.0,102.85858154296876,73.0,30539.560546875,0.0,1556.54248046875,1.0,281.2407531738281,283.3096923828125,291.0564880371094,293.4478759765625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480525374412537,1.0,0.0,0.0,3.5210134983062744,3.521036624908448,8.272346008197928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4701.5185546875,0.0,1401.3465576171875,1497.1583251953125,0.0,2008.626708984375,0.8772441744804382,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9668301343917848,0.3737789094448089,0.3364797234535217,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700497984886168,0.3779239356517792,0.3579262495040893,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656171202659608,0.3724902868270874,0.260726660490036,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975481986999512,0.3052451312541961,0.289665013551712,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050258159637451,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867996275424957,1.0,1.0,0.0,1.0,-2.6765835285186768,2.676577568054199,5.749139745603316e-06,2.062145233154297,0.859271764755249,0.859271764755249,0.0,89.78633880615234,91.0,29475.439453125,-0.0,1504.8504638671875,1.0,281.5404357910156,283.551025390625,291.0445556640625,293.35284423828125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333519458770752,1.0,0.0,0.0,3.494367837905884,3.4943904876708984,8.147615631060035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4624.50244140625,0.0,1371.744140625,1497.1583251953125,0.0,1883.2381591796875,0.8711181879043579,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9668301343917848,0.3737789094448089,0.3364797234535217,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700497984886168,0.3779239356517792,0.3579262495040893,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656171202659608,0.3724902868270874,0.260726660490036,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975481986999512,0.3052451312541961,0.289665013551712,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050258159637451,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867996275424957,1.0,1.0,0.0,1.0,-2.6765835285186768,2.676577568054199,5.749139745603316e-06,2.062145233154297,0.859271764755249,0.859271764755249,0.0,89.78633880615234,91.0,29475.439453125,-0.0,1504.8504638671875,1.0,281.5404357910156,283.551025390625,291.0445556640625,293.35284423828125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333519458770752,1.0,0.0,0.0,3.494367837905884,3.4943904876708984,8.147615631060035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4624.50244140625,0.0,1371.744140625,1497.1583251953125,0.0,1883.2381591796875,0.8711181879043579,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745185971260072,0.3750308454036712,0.3374711573123932,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785147309303284,0.3804216980934143,0.3601339757442474,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737563729286194,0.3742202222347259,0.2618246674537658,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906108558177948,0.3071871399879455,0.2913632392883301,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122022151947021,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884876012802124,1.0,1.0,0.0,1.0,-2.689823627471924,2.6898176670074463,5.8060754781763535e-06,2.072306156158448,0.859743595123291,0.859743595123291,0.0,88.455322265625,109.0,28557.083984375,-0.0,1517.146728515625,1.0,281.8402709960937,283.7976379394531,291.0302429199219,293.2694091796875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208001017570496,1.0,0.0,0.0,3.479722499847412,3.479744911193848,8.079463214016869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.56005859375,0.0,1354.4713134765625,1497.1583251953125,0.0,1778.609619140625,0.8676238059997559,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745185971260072,0.3750308454036712,0.3374711573123932,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785147309303284,0.3804216980934143,0.3601339757442474,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737563729286194,0.3742202222347259,0.2618246674537658,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906108558177948,0.3071871399879455,0.2913632392883301,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122022151947021,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884876012802124,1.0,1.0,0.0,1.0,-2.689823627471924,2.6898176670074463,5.8060754781763535e-06,2.072306156158448,0.859743595123291,0.859743595123291,0.0,88.455322265625,109.0,28557.083984375,-0.0,1517.146728515625,1.0,281.8402709960937,283.7976379394531,291.0302429199219,293.2694091796875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208001017570496,1.0,0.0,0.0,3.479722499847412,3.479744911193848,8.079463214016869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.56005859375,0.0,1354.4713134765625,1497.1583251953125,0.0,1778.609619140625,0.8676238059997559,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667211174964904,0.3756957054138183,0.3381033539772033,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.971473515033722,0.3817293345928192,0.3614111840724945,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661414623260498,0.3751415610313415,0.2624976933002472,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.898835301399231,0.3082043826580047,0.2923777997493744,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059211373329163,0.219899371266365,0.9929683804512024,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915067255496979,1.0,1.0,0.0,1.0,-2.698089361190796,2.698083639144897,5.841867732669925e-06,2.078699827194214,0.8614941239356995,0.8614941239356995,0.0,90.98887634277344,109.0,27790.634765625,-0.0,1540.34912109375,1.0,282.0938415527344,283.9828796386719,290.9994812011719,293.12860107421875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131714224815369,1.0,0.0,0.0,3.47686767578125,3.476890087127685,8.066211876212037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4681.90625,0.0,1350.281494140625,1497.1583251953125,0.0,1716.2093505859375,0.866893470287323,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.954290509223938,0.3764462471008301,0.3389152288436889,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599169492721558,0.3831158578395843,0.3628504574298858,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9538946151733398,0.3761466145515442,0.2632980942726135,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878890872001648,0.3092849254608154,0.2935320436954498,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961002588272095,0.2206087261438369,0.9967949986457824,285.0621643066406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955984950065613,1.0,1.0,0.0,1.0,-2.707740306854248,2.7077345848083496,5.883800895389868e-06,2.086166858673096,0.862844705581665,0.862844705581665,0.0,94.8844223022461,127.0,27702.86328125,-0.0,1571.9378662109375,1.0,282.1402587890625,284.0404052734375,291.0119934082031,293.18817138671875,293.1499938964844,293.1499938964844,282.45001220703125,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097345590591431,1.0,0.0,0.0,3.477663278579712,3.4776856899261475,8.069904424701235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4495.39013671875,0.0,1349.9901123046875,1497.1583251953125,0.0,1688.4071044921875,0.8669095635414124,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206291437149048,0.3780915737152099,0.340702474117279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277276992797852,0.3860304355621338,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.92070072889328,0.3783010840415954,0.2650440335273742,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610481023788452,0.3115526437759399,0.2960221767425537,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.2220919877290725,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060261487960815,1.0,1.0,0.0,1.0,-2.7287747859954834,2.728768825531006,5.975754902465269e-06,2.1024599075317383,0.8689188361167908,0.8689188361167908,0.0,105.89315795898438,145.0,27012.291015625,-0.0,1653.250244140625,1.0,282.440185546875,284.2869567871094,290.9917297363281,293.1132202148437,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996053457260132,1.0,0.0,0.0,3.488760471343994,3.4887828826904297,8.121488122014853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4440.6298828125,0.0,1358.7769775390625,1497.1583251953125,0.0,1607.6397705078125,0.8691073656082153,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206291437149048,0.3780915737152099,0.340702474117279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277276992797852,0.3860304355621338,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.92070072889328,0.3783010840415954,0.2650440335273742,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610481023788452,0.3115526437759399,0.2960221767425537,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.2220919877290725,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060261487960815,1.0,1.0,0.0,1.0,-2.7287747859954834,2.728768825531006,5.975754902465269e-06,2.1024599075317383,0.8689188361167908,0.8689188361167908,0.0,105.89315795898438,145.0,27012.291015625,-0.0,1653.250244140625,1.0,282.440185546875,284.2869567871094,290.9917297363281,293.1132202148437,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996053457260132,1.0,0.0,0.0,3.488760471343994,3.4887828826904297,8.121488122014853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4440.6298828125,0.0,1358.7769775390625,1497.1583251953125,0.0,1607.6397705078125,0.8691073656082153,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88950115442276,0.3800651133060455,0.3428738415241241,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.896482527256012,0.389227956533432,0.3693793714046478,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899494409561157,0.3807545900344848,0.2670718133449554,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357528448104858,0.3140454292297363,0.2988243401050567,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485458850860596,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455445766449,1.0,1.0,0.0,1.0,-2.7528204917907715,2.752814531326294,6.081778337829746e-06,2.121100902557373,0.8780745267868042,0.8780745267868042,0.0,119.6764144897461,163.0,26418.904296875,-0.0,1753.3106689453125,1.0,282.7403869628906,284.53424072265625,290.9726867675781,293.0486145019531,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908290982246399,1.0,0.0,0.0,3.5133676528930664,3.513390302658081,8.236458484134346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4391.95947265625,0.0,1381.5169677734375,1497.1583251953125,0.0,1539.1429443359375,0.8743132948875427,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88950115442276,0.3800651133060455,0.3428738415241241,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.896482527256012,0.389227956533432,0.3693793714046478,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899494409561157,0.3807545900344848,0.2670718133449554,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357528448104858,0.3140454292297363,0.2988243401050567,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485458850860596,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455445766449,1.0,1.0,0.0,1.0,-2.7528204917907715,2.752814531326294,6.081778337829746e-06,2.121100902557373,0.8780745267868042,0.8780745267868042,0.0,119.6764144897461,163.0,26418.904296875,-0.0,1753.3106689453125,1.0,282.7403869628906,284.53424072265625,290.9726867675781,293.0486145019531,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908290982246399,1.0,0.0,0.0,3.5133676528930664,3.513390302658081,8.236458484134346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4391.95947265625,0.0,1381.5169677734375,1497.1583251953125,0.0,1539.1429443359375,0.8743132948875427,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635230660438538,0.3822949528694153,0.3453540205955505,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709527254104614,0.3926563560962677,0.373121052980423,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858862876892,0.3834477663040161,0.2693239450454712,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023780822754,0.3167241811752319,0.3018759191036224,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254920005798339,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320547819137573,1.0,1.0,0.0,1.0,-2.7792556285858154,2.779249429702759,6.1994496718398295e-06,2.141611337661743,0.8901389241218567,0.8901389241218567,0.0,135.2127227783203,181.0,25839.361328125,-0.0,1867.0753173828125,1.0,283.0406494140625,284.7770690917969,290.951416015625,292.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683025598526001,1.0,0.0,0.0,3.5504887104034424,3.550511598587036,8.411424801124667e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4491.3212890625,0.0,1417.882568359375,1497.1583251953125,0.0,1479.455810546875,0.8803421258926392,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635230660438538,0.3822949528694153,0.3453540205955505,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709527254104614,0.3926563560962677,0.373121052980423,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858862876892,0.3834477663040161,0.2693239450454712,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023780822754,0.3167241811752319,0.3018759191036224,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254920005798339,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320547819137573,1.0,1.0,0.0,1.0,-2.7792556285858154,2.779249429702759,6.1994496718398295e-06,2.141611337661743,0.8901389241218567,0.8901389241218567,0.0,135.2127227783203,181.0,25839.361328125,-0.0,1867.0753173828125,1.0,283.0406494140625,284.7770690917969,290.951416015625,292.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683025598526001,1.0,0.0,0.0,3.5504887104034424,3.550511598587036,8.411424801124667e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4491.3212890625,0.0,1417.882568359375,1497.1583251953125,0.0,1479.455810546875,0.8803421258926392,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413169384002686,0.3839718401432037,0.3476371765136719,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.849077582359314,0.3957417011260986,0.3767837285995483,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424020409584045,0.3857304155826568,0.2714888453483581,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584383964539,0.3191119134426117,0.3048678934574127,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114267945289612,0.2270196229219436,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461593270301819,1.0,1.0,0.0,1.0,-2.8049468994140625,2.8049404621124268,6.315060090855695e-06,2.1616222858428955,0.9020674228668212,0.9020674228668212,0.0,152.20436096191406,169.0,25656.740234375,-0.0,1988.6778564453125,1.0,283.1468200683594,284.8615417480469,290.9640808105469,293.01666259765625,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853275299072266,1.0,0.0,0.0,3.575058698654175,3.575081825256348,8.528244848093891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4643.25927734375,0.0,1440.07080078125,1497.1583251953125,0.0,1496.9405517578125,0.8890748023986816,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413169384002686,0.3839718401432037,0.3476371765136719,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.849077582359314,0.3957417011260986,0.3767837285995483,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424020409584045,0.3857304155826568,0.2714888453483581,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584383964539,0.3191119134426117,0.3048678934574127,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114267945289612,0.2270196229219436,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461593270301819,1.0,1.0,0.0,1.0,-2.8049468994140625,2.8049404621124268,6.315060090855695e-06,2.1616222858428955,0.9020674228668212,0.9020674228668212,0.0,152.20436096191406,169.0,25656.740234375,-0.0,1988.6778564453125,1.0,283.1468200683594,284.8615417480469,290.9640808105469,293.01666259765625,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853275299072266,1.0,0.0,0.0,3.575058698654175,3.575081825256348,8.528244848093891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4643.25927734375,0.0,1440.07080078125,1497.1583251953125,0.0,1496.9405517578125,0.8890748023986816,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368133306503296,0.3843113481998443,0.3482873439788818,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449659943580627,0.3969264328479767,0.3782038390636444,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381180167198181,0.3864627480506897,0.2722395360469818,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888141870498657,0.3199998140335083,0.3059874773025512,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221108436584,0.2275350987911224,1.0390321016311646,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493589043617249,1.0,1.0,0.0,1.0,-2.8139352798461914,2.813928842544556,6.355987807182828e-06,2.1687276363372803,0.906705677509308,0.906705677509308,0.0,156.41995239257812,169.0,25867.93359375,-0.0,2023.42333984375,1.0,283.0666198730469,284.7893981933594,290.9870910644531,293.10308837890625,293.1499938964844,293.1499938964844,283.04998779296875,34648.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920803189277649,1.0,0.0,0.0,3.605875015258789,3.605898380279541,8.675901881360915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4607.658203125,0.0,1474.6375732421875,1497.1583251953125,0.0,1548.821533203125,0.8944213390350342,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349506258964539,0.3843067288398742,0.3484726250171661,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436434864997864,0.3978436589241028,0.3792379796504974,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365284204483032,0.3868938982486725,0.2726758420467376,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874295115470886,0.3206550478935241,0.306763619184494,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281370162964,0.2278554737567901,1.0411587953567505,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509913563728333,1.0,1.0,0.0,1.0,-2.8194196224212646,2.819413423538208,6.381040293490514e-06,2.173069953918457,0.9113680720329284,0.9113680720329284,0.0,158.23814392089844,157.0,25858.68359375,-0.0,2041.1015625,1.0,283.0526428222656,284.75836181640625,290.9771728515625,293.09112548828125,293.1499938964844,293.1499938964844,282.75,34727.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976946592330933,1.0,0.0,0.0,3.628939628601074,3.628963232040405,8.787245633357088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4840.27490234375,0.0,1500.4007568359375,1497.1583251953125,0.0,1592.607421875,0.8996537923812866,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007269859314,0.3829681873321533,0.3476406633853912,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452799916267395,0.3986327946186065,0.3802801370620727,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374434113502502,0.3865902423858642,0.2727140784263611,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991236686707,0.3210620582103729,0.3074051737785339,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277470380067825,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505222082138062,1.0,1.0,0.0,1.0,-2.821136474609375,2.82113003730774,6.389255304384278e-06,2.17459487915039,0.9159892201423644,0.9159892201423644,0.0,157.60536193847656,145.0,26387.357421875,-0.0,2040.8583984375,1.0,282.75811767578125,284.4834899902344,290.9745788574219,293.1767883300781,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166388034820557,1.0,0.0,0.0,3.665826559066773,3.6658506393432617,8.966792393039213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4896.36669921875,0.0,1543.6075439453125,1497.1583251953125,0.0,1744.455810546875,0.9081223011016846,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007269859314,0.3829681873321533,0.3476406633853912,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452799916267395,0.3986327946186065,0.3802801370620727,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374434113502502,0.3865902423858642,0.2727140784263611,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991236686707,0.3210620582103729,0.3074051737785339,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277470380067825,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505222082138062,1.0,1.0,0.0,1.0,-2.821136474609375,2.82113003730774,6.389255304384278e-06,2.17459487915039,0.9159892201423644,0.9159892201423644,0.0,157.60536193847656,145.0,26387.357421875,-0.0,2040.8583984375,1.0,282.75811767578125,284.4834899902344,290.9745788574219,293.1767883300781,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166388034820557,1.0,0.0,0.0,3.665826559066773,3.6658506393432617,8.966792393039213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4896.36669921875,0.0,1543.6075439453125,1497.1583251953125,0.0,1744.455810546875,0.9081223011016846,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200402259827,0.3805662393569946,0.34552663564682,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505951762199402,0.3984615504741668,0.3801482319831848,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418295383453369,0.3852508962154388,0.2718135416507721,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939370274543762,0.3206087052822113,0.3069900572299957,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.2268690019845962,1.037749171257019,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464212894439697,1.0,1.0,0.0,1.0,-2.8121323585510254,2.8121259212493896,6.348724582494469e-06,2.167740821838379,0.9169779419898988,0.9169779419898988,0.0,153.17236328125,133.0,26825.48046875,-0.0,2004.8997802734373,1.0,282.4579772949219,284.2004699707031,290.9262390136719,293.1756286621094,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304454445838928,1.0,0.0,0.0,3.6897380352020255,3.689762353897095,9.084151315619238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4928.89208984375,0.0,1573.1669921875,1497.1583251953125,0.0,1858.8026123046875,0.91371750831604,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200402259827,0.3805662393569946,0.34552663564682,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505951762199402,0.3984615504741668,0.3801482319831848,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418295383453369,0.3852508962154388,0.2718135416507721,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939370274543762,0.3206087052822113,0.3069900572299957,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.2268690019845962,1.037749171257019,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464212894439697,1.0,1.0,0.0,1.0,-2.8121323585510254,2.8121259212493896,6.348724582494469e-06,2.167740821838379,0.9169779419898988,0.9169779419898988,0.0,153.17236328125,133.0,26825.48046875,-0.0,2004.8997802734373,1.0,282.4579772949219,284.2004699707031,290.9262390136719,293.1756286621094,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304454445838928,1.0,0.0,0.0,3.6897380352020255,3.689762353897095,9.084151315619238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4928.89208984375,0.0,1573.1669921875,1497.1583251953125,0.0,1858.8026123046875,0.91371750831604,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8456345200538635,0.3778099417686462,0.3428704738616943,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593039512634277,0.3978351950645447,0.3793835937976837,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494347929954529,0.3834607899188995,0.270436942577362,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8021482229232788,0.3197301030158996,0.3059830069541931,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7174512147903442,0.2255725562572479,1.031101942062378,284.942138671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971713542938232,2.7971649169921875,6.281364676397061e-06,2.156213998794556,0.9148927927017212,0.9148927927017212,0.0,146.1128387451172,121.0,27364.720703125,-0.0,1947.095703125,1.0,282.1578674316406,283.9294128417969,290.8768310546875,293.1615295410156,293.1499938964844,293.1499938964844,281.8500061035156,35726.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391855120658875,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.138518635154468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4967.41357421875,0.0,1588.3084716796875,1497.1583251953125,0.0,1932.6448974609373,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8456345200538635,0.3778099417686462,0.3428704738616943,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593039512634277,0.3978351950645447,0.3793835937976837,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494347929954529,0.3834607899188995,0.270436942577362,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8021482229232788,0.3197301030158996,0.3059830069541931,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7174512147903442,0.2255725562572479,1.031101942062378,284.942138671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971713542938232,2.7971649169921875,6.281364676397061e-06,2.156213998794556,0.9148927927017212,0.9148927927017212,0.0,146.1128387451172,121.0,27364.720703125,-0.0,1947.095703125,1.0,282.1578674316406,283.9294128417969,290.8768310546875,293.1615295410156,293.1499938964844,293.1499938964844,281.8500061035156,35726.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391855120658875,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.138518635154468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4967.41357421875,0.0,1588.3084716796875,1497.1583251953125,0.0,1932.6448974609373,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558191657066345,0.3749721050262451,0.3400510251522064,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816736221313,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604557514190674,0.3815190494060516,0.2688753604888916,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132704496383667,0.3186774849891662,0.3047070503234863,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644269943237,0.2240939140319824,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676399230957,1.0,1.0,0.0,1.0,-2.7795424461364746,2.779536247253418,6.202380063768942e-06,2.142597198486328,0.9098990559577942,0.9098990559577942,0.0,137.2644500732422,109.0,27939.23046875,-0.0,1877.21630859375,1.0,281.8578491210937,283.6669616699219,290.8414306640625,293.1640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462865710258484,1.0,0.0,0.0,3.699287414550781,3.6993119716644287,9.131233582593268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5012.86474609375,0.0,1589.1912841796875,1497.1583251953125,0.0,1993.4119873046875,0.9163212180137634,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558191657066345,0.3749721050262451,0.3400510251522064,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816736221313,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604557514190674,0.3815190494060516,0.2688753604888916,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132704496383667,0.3186774849891662,0.3047070503234863,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644269943237,0.2240939140319824,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676399230957,1.0,1.0,0.0,1.0,-2.7795424461364746,2.779536247253418,6.202380063768942e-06,2.142597198486328,0.9098990559577942,0.9098990559577942,0.0,137.2644500732422,109.0,27939.23046875,-0.0,1877.21630859375,1.0,281.8578491210937,283.6669616699219,290.8414306640625,293.1640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462865710258484,1.0,0.0,0.0,3.699287414550781,3.6993119716644287,9.131233582593268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5012.86474609375,0.0,1589.1912841796875,1497.1583251953125,0.0,1993.4119873046875,0.9163212180137634,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.862329363822937,0.3735367953777313,0.3386439681053161,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.8792005181312561,0.3965820968151092,0.3777851462364197,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.8674057722091675,0.3805188238620758,0.2680783867835998,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8197444677352905,0.3181153237819671,0.3040311634540558,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311519384384155,0.2233212441205978,1.0189350843429563,284.55426025390625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5437316894531,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.7703702449798584,2.7703640460968018,6.161470537335845e-06,2.135507106781006,0.9057143926620485,0.9057143926620485,0.0,132.35765075683594,109.0,28622.390625,-0.0,1839.7568359375,1.0,281.6000366210937,283.4710388183594,290.8495788574219,293.2740783691406,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517973184585571,1.0,0.0,0.0,3.693914175033569,3.693938732147217,9.104726927944284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4846.81689453125,0.0,1584.476806640625,1497.1583251953125,0.0,2041.020751953125,0.9152083992958068,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8694878816604614,0.3720431625843048,0.3371107876300812,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875139951705933,0.3960758149623871,0.3771174252033233,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8750371932983398,0.379458487033844,0.2671961486339569,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8266257047653198,0.317500501871109,0.3032633662223816,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7367939352989197,0.2225059419870376,1.0144084692001345,284.4922180175781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896240234375,1.0,0.523003101348877,1.0,1.0,0.0,1.0,-2.760302782058716,2.760296583175659,6.116729764471529e-06,2.127727508544922,0.901992917060852,0.901992917060852,0.0,127.32970428466795,97.0,28560.673828125,-0.0,1800.5950927734375,1.0,281.55792236328125,283.4140014648437,290.8136901855469,293.178466796875,293.1499938964844,293.1499938964844,281.25,36410.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533438801765442,1.0,0.0,0.0,3.68496322631836,3.684987545013428,9.060655088433124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5063.91064453125,0.0,1575.517578125,1497.1583251953125,0.0,2054.449951171875,0.9133481383323668,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872021436691284,0.3690548539161682,0.3340902030467987,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076364040374756,0.3950232267379761,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039375305176,0.3773207664489746,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431531190872192,0.3162411153316498,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.22086001932621,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081548690796,2.7400755882263184,6.0273450799286366e-06,2.112096071243286,0.8913115859031677,0.8913115859031677,0.0,116.73310089111328,85.0,29226.765625,-0.0,1720.4273681640625,1.0,281.258056640625,283.1714172363281,290.7898254394531,293.2029724121094,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.657320976257324,3.6573452949523926,8.925230758904945e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4575.77685546875,0.0,1547.10009765625,1497.1583251953125,0.0,2122.51123046875,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872021436691284,0.3690548539161682,0.3340902030467987,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076364040374756,0.3950232267379761,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039375305176,0.3773207664489746,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431531190872192,0.3162411153316498,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038712501526,0.22086001932621,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081548690796,2.7400755882263184,6.0273450799286366e-06,2.112096071243286,0.8913115859031677,0.8913115859031677,0.0,116.73310089111328,85.0,29226.765625,-0.0,1720.4273681640625,1.0,281.258056640625,283.1714172363281,290.7898254394531,293.2029724121094,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.657320976257324,3.6573452949523926,8.925230758904945e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4575.77685546875,0.0,1547.10009765625,1497.1583251953125,0.0,2122.51123046875,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678388297557831,0.3320441246032715,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397274851799012,0.3952707648277282,0.3751207292079925,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226853251457214,0.3766639828681946,0.2642951011657715,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679970502853394,0.3160715401172638,0.3007364273071289,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720857858657837,0.220047041773796,0.998140037059784,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830140113831,1.0,1.0,0.0,1.0,-2.7257280349731445,2.725722074508667,5.963998319202801e-06,2.1008596420288086,0.8857367634773254,0.8857367634773254,0.0,104.873779296875,73.0,27939.234375,-0.0,1644.0537109375,1.0,281.5421142578125,283.3795166015625,290.6557312011719,292.892578125,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412831783294678,1.0,0.0,0.0,3.628664016723633,3.628687858581543,8.785910949882236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4442.7119140625,0.0,1515.1280517578125,1497.1583251953125,0.0,1950.5255126953125,0.9010342955589294,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678388297557831,0.3320441246032715,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397274851799012,0.3952707648277282,0.3751207292079925,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226853251457214,0.3766639828681946,0.2642951011657715,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679970502853394,0.3160715401172638,0.3007364273071289,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720857858657837,0.220047041773796,0.998140037059784,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830140113831,1.0,1.0,0.0,1.0,-2.7257280349731445,2.725722074508667,5.963998319202801e-06,2.1008596420288086,0.8857367634773254,0.8857367634773254,0.0,104.873779296875,73.0,27939.234375,-0.0,1644.0537109375,1.0,281.5421142578125,283.3795166015625,290.6557312011719,292.892578125,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412831783294678,1.0,0.0,0.0,3.628664016723633,3.628687858581543,8.785910949882236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4442.7119140625,0.0,1515.1280517578125,1497.1583251953125,0.0,1950.5255126953125,0.9010342955589294,1.0,0.0,3.0,1.0,0.0
