time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609103798866272,0.3681220412254333,0.331548660993576,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836370944976808,0.3968091607093811,0.3758034706115722,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688769578933716,0.3774482011795044,0.2642528712749481,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085578918457032,0.317076027393341,0.3009316623210907,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348071098328,0.2202298641204834,0.9955321550369264,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943988621234894,1.0,1.0,0.0,1.0,-2.722994089126587,2.7229881286621094,5.95192705077352e-06,2.098698854446411,0.8816705346107483,0.8816705346107483,0.0,91.75665283203124,91.0,26751.626953125,-0.0,1579.1907958984375,1.0,281.8414611816406,283.61187744140625,290.6051940917969,292.72039794921875,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172086238861084,1.0,0.0,0.0,3.604468822479248,3.604492425918579,8.669136377648101e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4354.04052734375,0.0,1487.9007568359375,1497.1583251953125,0.0,1749.115966796875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609103798866272,0.3681220412254333,0.331548660993576,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836370944976808,0.3968091607093811,0.3758034706115722,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688769578933716,0.3774482011795044,0.2642528712749481,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085578918457032,0.317076027393341,0.3009316623210907,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348071098328,0.2202298641204834,0.9955321550369264,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943988621234894,1.0,1.0,0.0,1.0,-2.722994089126587,2.7229881286621094,5.95192705077352e-06,2.098698854446411,0.8816705346107483,0.8816705346107483,0.0,91.75665283203124,91.0,26751.626953125,-0.0,1579.1907958984375,1.0,281.8414611816406,283.61187744140625,290.6051940917969,292.72039794921875,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172086238861084,1.0,0.0,0.0,3.604468822479248,3.604492425918579,8.669136377648101e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4354.04052734375,0.0,1487.9007568359375,1497.1583251953125,0.0,1749.115966796875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969283938407898,0.3690829277038574,0.3322122991085052,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914029836654664,0.3990077376365661,0.377663791179657,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772446751594543,0.3789850771427154,0.2651550471782684,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182726740837096,0.318742960691452,0.302292138338089,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141323328018188,0.2210171073675155,0.9981127977371216,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865242958069,1.0,1.0,0.0,1.0,-2.7318365573883057,2.731830596923828,5.990618774376344e-06,2.105501174926758,0.878632128238678,0.878632128238678,0.0,90.0870132446289,109.0,25768.265625,-0.0,1584.1007080078125,1.0,282.1412658691406,283.8560791015625,290.5935363769531,292.6220397949219,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969320178031921,1.0,0.0,0.0,3.5839269161224365,3.583950519561768,8.570607405999908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4288.04833984375,0.0,1464.87255859375,1497.1583251953125,0.0,1586.6259765625,0.8909087777137756,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969283938407898,0.3690829277038574,0.3322122991085052,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914029836654664,0.3990077376365661,0.377663791179657,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772446751594543,0.3789850771427154,0.2651550471782684,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182726740837096,0.318742960691452,0.302292138338089,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141323328018188,0.2210171073675155,0.9981127977371216,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865242958069,1.0,1.0,0.0,1.0,-2.7318365573883057,2.731830596923828,5.990618774376344e-06,2.105501174926758,0.878632128238678,0.878632128238678,0.0,90.0870132446289,109.0,25768.265625,-0.0,1584.1007080078125,1.0,282.1412658691406,283.8560791015625,290.5935363769531,292.6220397949219,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969320178031921,1.0,0.0,0.0,3.5839269161224365,3.583950519561768,8.570607405999908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4288.04833984375,0.0,1464.87255859375,1497.1583251953125,0.0,1586.6259765625,0.8909087777137756,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.96166330575943,0.3696604967117309,0.3327460885047912,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855016469955444,0.4002189040184021,0.3788281381130218,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702873826026917,0.3798785805702209,0.2657903730869293,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106448888778688,0.3196941912174225,0.3032180368900299,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081358671188354,0.2215230911970138,1.0005611181259155,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979739785194397,1.0,1.0,0.0,1.0,-2.7386934757232666,2.738687515258789,6.020830824127188e-06,2.1108338832855225,0.8781757354736328,0.8781757354736328,0.0,92.4393539428711,109.0,24951.0625,-0.0,1604.949462890625,1.0,282.39678955078125,284.0443725585937,290.5668029785156,292.4809875488281,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864476799964905,1.0,0.0,0.0,3.575278759002685,3.575302124023437,8.529294177606062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4406.82373046875,0.0,1455.003662109375,1497.1583251953125,0.0,1505.4862060546875,0.8889651298522949,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493719339370728,0.370337963104248,0.3334821462631225,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.975476324558258,0.4015253186225891,0.3801814019680023,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588031768798828,0.3808765113353729,0.2665759623050689,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995804190635681,0.3207344710826874,0.3043186366558075,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985503077507019,0.2221080958843231,1.0037356615066528,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017761588096619,1.0,1.0,0.0,1.0,-2.747283935546875,2.747277975082397,6.058784038032172e-06,2.1175124645233154,0.8769534826278687,0.8769534826278687,0.0,96.16065216064452,127.0,24835.681640625,-0.0,1634.8363037109375,1.0,282.4411926269531,284.1010131835937,290.5864562988281,292.5445251464844,293.1499938964844,293.1499938964844,282.75,36405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681082010269165,1.0,0.0,0.0,3.568418025970459,3.568441390991211,8.49659159030125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4227.654296875,0.0,1447.2529296875,1497.1583251953125,0.0,1464.7744140625,0.887356162071228,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916351556777954,0.3719261586666107,0.3351866006851196,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.945811927318573,0.404351145029068,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667094230652,0.3831044137477875,0.2683473825454712,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596263885498,0.3230071067810058,0.3067778646945953,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234421372413635,1.0112775564193726,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117389559745789,1.0,1.0,0.0,1.0,-2.767041683197021,2.767035722732544,6.146541636553593e-06,2.132879734039306,0.8772598505020142,0.8772598505020142,0.0,106.84622955322266,145.0,24136.591796875,-0.0,1714.2890625,1.0,282.740966796875,284.3576354980469,290.5755310058594,292.4784240722656,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683582663536072,1.0,0.0,0.0,3.559656143188477,3.5596792697906494,8.454917974631826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4178.35546875,0.0,1436.57275390625,1497.1583251953125,0.0,1370.554443359375,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916351556777954,0.3719261586666107,0.3351866006851196,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.945811927318573,0.404351145029068,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667094230652,0.3831044137477875,0.2683473825454712,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596263885498,0.3230071067810058,0.3067778646945953,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234421372413635,1.0112775564193726,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117389559745789,1.0,1.0,0.0,1.0,-2.767041683197021,2.767035722732544,6.146541636553593e-06,2.132879734039306,0.8772598505020142,0.8772598505020142,0.0,106.84622955322266,145.0,24136.591796875,-0.0,1714.2890625,1.0,282.740966796875,284.3576354980469,290.5755310058594,292.4784240722656,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683582663536072,1.0,0.0,0.0,3.559656143188477,3.5596792697906494,8.454917974631826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4178.35546875,0.0,1436.57275390625,1497.1583251953125,0.0,1370.554443359375,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732913017273,0.3738380372524261,0.3372991681098938,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126467704772948,0.4074539542198181,0.3865016102790832,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953402638435364,0.3856357038021087,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465189337730408,0.3255273699760437,0.3095943927764892,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249884009361267,1.0203415155410769,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238248705863953,1.0,1.0,0.0,1.0,-2.790381908416748,2.7903757095336914,6.251043487282004e-06,2.151042461395264,0.8794137239456177,0.8794137239456177,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9290771484373,1.0,283.0409545898437,284.6141357421875,290.5599365234375,292.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579827666282654,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450026030004665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4271.09619140625,0.0,1433.9764404296875,1497.1583251953125,0.0,1296.26123046875,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732913017273,0.3738380372524261,0.3372991681098938,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126467704772948,0.4074539542198181,0.3865016102790832,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953402638435364,0.3856357038021087,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465189337730408,0.3255273699760437,0.3095943927764892,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249884009361267,1.0203415155410769,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238248705863953,1.0,1.0,0.0,1.0,-2.790381908416748,2.7903757095336914,6.251043487282004e-06,2.151042461395264,0.8794137239456177,0.8794137239456177,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9290771484373,1.0,283.0409545898437,284.6141357421875,290.5599365234375,292.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579827666282654,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450026030004665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4271.09619140625,0.0,1433.9764404296875,1497.1583251953125,0.0,1296.26123046875,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591927289962769,0.3752365708351135,0.3392813801765442,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293853759766,0.4101969301700592,0.3898017108440399,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496713638306,0.3877692520618438,0.2724499702453613,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233968615531921,0.3277666568756103,0.3123993277549743,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263503074645996,1.0295964479446411,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370226502418518,1.0,1.0,0.0,1.0,-2.8136627674102783,2.8136563301086426,6.3563302319380455e-06,2.1692378520965576,0.8803677558898926,0.8803677558898926,0.0,136.11227416992188,181.0,23233.876953125,-0.0,1925.55419921875,1.0,283.14678955078125,284.713134765625,290.5787353515625,292.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591376066207886,1.0,0.0,0.0,3.5416815280914307,3.5417044162750244,8.369746637981734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4338.00390625,0.0,1412.886474609375,1497.1583251953125,0.0,1304.4134521484375,0.877424955368042,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591927289962769,0.3752365708351135,0.3392813801765442,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293853759766,0.4101969301700592,0.3898017108440399,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496713638306,0.3877692520618438,0.2724499702453613,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233968615531921,0.3277666568756103,0.3123993277549743,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263503074645996,1.0295964479446411,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370226502418518,1.0,1.0,0.0,1.0,-2.8136627674102783,2.8136563301086426,6.3563302319380455e-06,2.1692378520965576,0.8803677558898926,0.8803677558898926,0.0,136.11227416992188,181.0,23233.876953125,-0.0,1925.55419921875,1.0,283.14678955078125,284.713134765625,290.5787353515625,292.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591376066207886,1.0,0.0,0.0,3.5416815280914307,3.5417044162750244,8.369746637981734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4338.00390625,0.0,1412.886474609375,1497.1583251953125,0.0,1304.4134521484375,0.877424955368042,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355236649513245,0.3757604360580444,0.340571641921997,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.860072910785675,0.4122394323348999,0.3925507962703705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997072219849,0.3891413807868957,0.274025946855545,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012883067131042,0.3294152617454529,0.3147567510604858,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272510230541229,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528591156006,2.83252215385437,6.442401627282379e-06,2.184031248092652,0.8796195983886719,0.8796195983886719,0.0,153.58151245117188,169.0,23163.591796875,-0.0,2040.1451416015625,1.0,283.14990234375,284.7284851074219,290.5768127441406,292.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662314534187317,1.0,0.0,0.0,3.506070852279663,3.5060935020446777,8.202281946978474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4337.00244140625,0.0,1371.079833984375,1497.1583251953125,0.0,1355.1348876953125,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355236649513245,0.3757604360580444,0.340571641921997,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.860072910785675,0.4122394323348999,0.3925507962703705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997072219849,0.3891413807868957,0.274025946855545,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012883067131042,0.3294152617454529,0.3147567510604858,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272510230541229,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528591156006,2.83252215385437,6.442401627282379e-06,2.184031248092652,0.8796195983886719,0.8796195983886719,0.0,153.58151245117188,169.0,23163.591796875,-0.0,2040.1451416015625,1.0,283.14990234375,284.7284851074219,290.5768127441406,292.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662314534187317,1.0,0.0,0.0,3.506070852279663,3.5060935020446777,8.202281946978474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4337.00244140625,0.0,1371.079833984375,1497.1583251953125,0.0,1355.1348876953125,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305771350860596,0.3758119940757751,0.3408158123493194,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552194833755493,0.4130659401416778,0.393536776304245,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073149681091,0.3896235823631286,0.2745161354541778,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965819835662842,0.3300687372684479,0.3155757486820221,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071917653083801,0.2275557816028595,1.0396230220794678,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.553286075592041,1.0,1.0,0.0,1.0,-2.838359832763672,2.838353395462036,6.469303571066121e-06,2.188685894012451,0.8788436651229858,0.8788436651229858,0.0,157.867919921875,169.0,23095.638671875,-0.0,2070.471435546875,1.0,283.1499938964844,284.7372741699219,290.5606689453125,292.45660400390625,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690009832382202,1.0,0.0,0.0,3.4761643409729004,3.4761862754821777,8.062948495535238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4329.2822265625,0.0,1336.7584228515625,1497.1583251953125,0.0,1375.23291015625,0.863834798336029,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288408517837524,0.3758123219013214,0.3408941924571991,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538498282432556,0.4138278067111969,0.3943408727645874,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382123112678528,0.390044629573822,0.2748724520206451,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952384352684021,0.3306665420532226,0.3162223994731903,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058274149894714,0.2278129607439041,1.0411540269851685,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546321868896484,1.0,1.0,0.0,1.0,-2.842468738555908,2.8424623012542725,6.4882651713560335e-06,2.191952705383301,0.8777456879615784,0.8777456879615784,0.0,159.49586486816406,157.0,23031.046875,-0.0,2085.164306640625,1.0,283.1499938964844,284.740966796875,290.5401916503906,292.4352722167969,293.1499938964844,293.1499938964844,283.1499938964844,34142.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707754135131836,1.0,0.0,0.0,3.458942174911499,3.4589641094207764,7.983254022292385e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4320.88232421875,0.0,1317.644287109375,1497.1583251953125,0.0,1388.1954345703125,0.8567764759063721,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310829401016235,0.3757641911506653,0.3407911658287048,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152519702911377,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410600423812866,0.3908062577247619,0.2753616869449615,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985590100288391,0.3317818939685821,0.3172189593315124,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.2282646149396896,1.0428968667984009,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.8477799892425537,2.847773551940918,6.512880190712167e-06,2.196204423904419,0.8748306035995483,0.8748306035995483,0.0,157.8102264404297,145.0,22861.92578125,-0.0,2085.810791015625,1.0,283.1499938964844,284.7550964355469,290.4966125488281,292.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714760065078735,1.0,0.0,0.0,3.403025388717652,3.4030466079711914,7.727226716269797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4300.92431640625,0.0,1256.5045166015625,1497.1583251953125,0.0,1393.33154296875,0.8430856466293335,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310829401016235,0.3757641911506653,0.3407911658287048,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152519702911377,0.395631730556488,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410600423812866,0.3908062577247619,0.2753616869449615,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985590100288391,0.3317818939685821,0.3172189593315124,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.2282646149396896,1.0428968667984009,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.8477799892425537,2.847773551940918,6.512880190712167e-06,2.196204423904419,0.8748306035995483,0.8748306035995483,0.0,157.8102264404297,145.0,22861.92578125,-0.0,2085.810791015625,1.0,283.1499938964844,284.7550964355469,290.4966125488281,292.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714760065078735,1.0,0.0,0.0,3.403025388717652,3.4030466079711914,7.727226716269797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4300.92431640625,0.0,1256.5045166015625,1497.1583251953125,0.0,1393.33154296875,0.8430856466293335,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387604355812073,0.3757153451442718,0.3405148983001709,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666505217552185,0.4166141450405121,0.3966804444789886,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495301604270935,0.391535609960556,0.2756919860839844,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075283169746399,0.3328582346439361,0.3179954886436462,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158930897712708,0.2287028282880783,1.0437055826187134,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.8510124683380127,2.851005792617798,6.5279537011520006e-06,2.198824167251587,0.8709548115730286,0.8709548115730286,0.0,151.8165740966797,133.0,22675.958984375,-0.0,2062.051025390625,1.0,283.1499938964844,284.7718811035156,290.4590148925781,292.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697168350219727,1.0,0.0,0.0,3.339995622634888,3.3400161266326904,7.443636036441603e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4281.7294921875,0.0,1190.24267578125,1497.1583251953125,0.0,1380.4544677734375,0.8277589678764343,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387604355812073,0.3757153451442718,0.3405148983001709,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666505217552185,0.4166141450405121,0.3966804444789886,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495301604270935,0.391535609960556,0.2756919860839844,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075283169746399,0.3328582346439361,0.3179954886436462,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158930897712708,0.2287028282880783,1.0437055826187134,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.8510124683380127,2.851005792617798,6.5279537011520006e-06,2.198824167251587,0.8709548115730286,0.8709548115730286,0.0,151.8165740966797,133.0,22675.958984375,-0.0,2062.051025390625,1.0,283.1499938964844,284.7718811035156,290.4590148925781,292.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697168350219727,1.0,0.0,0.0,3.339995622634888,3.3400161266326904,7.443636036441603e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4281.7294921875,0.0,1190.24267578125,1497.1583251953125,0.0,1380.4544677734375,0.8277589678764343,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118987083435,0.3756909966468811,0.3401642143726349,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808507919311523,0.4179476201534271,0.3975991010665893,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626068234443665,0.3922688961029053,0.2759484052658081,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201038241386414,0.3339288532733917,0.3186633884906769,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263923287391663,0.2291660904884338,1.044130802154541,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.8533177375793457,2.85331130027771,6.538767593156081e-06,2.200716018676758,0.8662015199661255,0.8662015199661255,0.0,143.3084259033203,121.0,22481.828125,-0.0,2024.4727783203125,1.0,283.1499938964844,284.7917175292969,290.4286193847656,292.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669669151306152,1.0,0.0,0.0,3.270951747894287,3.2709715366363525,7.139069566619582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4264.052734375,0.0,1120.6700439453125,1497.1583251953125,0.0,1360.4559326171875,0.8110542893409729,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118987083435,0.3756909966468811,0.3401642143726349,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808507919311523,0.4179476201534271,0.3975991010665893,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626068234443665,0.3922688961029053,0.2759484052658081,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201038241386414,0.3339288532733917,0.3186633884906769,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263923287391663,0.2291660904884338,1.044130802154541,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.8533177375793457,2.85331130027771,6.538767593156081e-06,2.200716018676758,0.8662015199661255,0.8662015199661255,0.0,143.3084259033203,121.0,22481.828125,-0.0,2024.4727783203125,1.0,283.1499938964844,284.7917175292969,290.4286193847656,292.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669669151306152,1.0,0.0,0.0,3.270951747894287,3.2709715366363525,7.139069566619582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4264.052734375,0.0,1120.6700439453125,1497.1583251953125,0.0,1360.4559326171875,0.8110542893409729,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672770261764526,0.3756954073905945,0.3397846817970276,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996300101280212,0.4192613959312439,0.3984412550926208,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802587985992432,0.3930152654647827,0.2761712074279785,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265923500061,0.3350032269954681,0.3192766904830932,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399339079856873,0.2296676486730575,1.044447898864746,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381206035614,1.0,1.0,0.0,1.0,-2.855260133743286,2.8552536964416504,6.547914381371811e-06,2.2023227214813232,0.8606600761413574,0.8606600761413574,0.0,133.3478546142578,109.0,22283.826171875,-0.0,1979.1690673828125,1.0,283.1499938964844,284.8148498535156,290.40264892578125,292.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640351414680481,1.0,0.0,0.0,3.196676254272461,3.196695327758789,6.818528390795109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4247.39453125,0.0,1049.1494140625,1497.1583251953125,0.0,1339.313720703125,0.7931538820266724,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672770261764526,0.3756954073905945,0.3397846817970276,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996300101280212,0.4192613959312439,0.3984412550926208,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802587985992432,0.3930152654647827,0.2761712074279785,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265923500061,0.3350032269954681,0.3192766904830932,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399339079856873,0.2296676486730575,1.044447898864746,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381206035614,1.0,1.0,0.0,1.0,-2.855260133743286,2.8552536964416504,6.547914381371811e-06,2.2023227214813232,0.8606600761413574,0.8606600761413574,0.0,133.3478546142578,109.0,22283.826171875,-0.0,1979.1690673828125,1.0,283.1499938964844,284.8148498535156,290.40264892578125,292.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640351414680481,1.0,0.0,0.0,3.196676254272461,3.196695327758789,6.818528390795109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4247.39453125,0.0,1049.1494140625,1497.1583251953125,0.0,1339.313720703125,0.7931538820266724,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773539662361145,0.3757100999355316,0.3395909368991852,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111577868461608,0.4199118316173553,0.3988410830497741,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909294605255127,0.3933939337730407,0.2762751579284668,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454190492630005,0.3355426788330078,0.3195706903934479,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481451630592346,0.2299341112375259,1.0446081161499023,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361166596412659,1.0,1.0,0.0,1.0,-2.8561787605285645,2.8561723232269287,6.552246304636356e-06,2.2030844688415527,0.857650637626648,0.857650637626648,0.0,128.02886962890625,109.0,22174.04296875,-0.0,1954.7587890625,1.0,283.1499938964844,284.8305969238281,290.3902893066406,292.2164306640625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625810265541077,1.0,0.0,0.0,3.1501457691192627,3.150164127349853,6.621472721235477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4238.47119140625,0.0,1005.6784057617188,1497.1583251953125,0.0,1328.8966064453125,0.7847206592559814,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888297080993652,0.3757307231426239,0.339401513338089,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.925108015537262,0.4205569326877594,0.3992330431938171,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029531478881836,0.3937750160694122,0.2763790190219879,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.856281042098999,0.3360829651355743,0.319861888885498,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575802206993103,0.2302109003067016,1.0447932481765747,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327446460723877,1.0,1.0,0.0,1.0,-2.8571197986602783,2.8571131229400635,6.556683274538955e-06,2.203864097595215,0.854423463344574,0.854423463344574,0.0,122.55052185058594,97.0,22084.138671875,-0.0,1929.592041015625,1.0,283.1499938964844,284.8414306640625,290.37860107421875,292.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611834764480591,1.0,0.0,0.0,3.1178014278411865,3.1178195476531982,6.486199026767281e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4231.20654296875,0.0,976.793212890625,1497.1583251953125,0.0,1318.928466796875,0.7742035388946533,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486011981964,0.3757933378219604,0.3390254378318786,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579198956489564,0.4218350946903229,0.399989366531372,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551895141602,0.3945480585098266,0.2765820026397705,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396102905273,0.3371686339378357,0.3204335272312164,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908390045166,0.2307963371276855,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257677435874939,1.0,1.0,0.0,1.0,-2.8590407371521,2.8590340614318848,6.565741387021262e-06,2.2054531574249268,0.8475966453552246,0.8475966453552246,0.0,111.27156066894533,85.0,21883.703125,-0.0,1877.699462890625,1.0,283.1499938964844,284.8716125488281,290.3552551269531,292.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584059596061707,1.0,0.0,0.0,3.0348169803619385,3.034834146499634,6.14551538546948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4215.193359375,0.0,904.4795532226562,1497.1583251953125,0.0,1299.2451171875,0.7543147802352905,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486011981964,0.3757933378219604,0.3390254378318786,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579198956489564,0.4218350946903229,0.399989366531372,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346551895141602,0.3945480585098266,0.2765820026397705,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396102905273,0.3371686339378357,0.3204335272312164,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908390045166,0.2307963371276855,1.045236587524414,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257677435874939,1.0,1.0,0.0,1.0,-2.8590407371521,2.8590340614318848,6.565741387021262e-06,2.2054531574249268,0.8475966453552246,0.8475966453552246,0.0,111.27156066894533,85.0,21883.703125,-0.0,1877.699462890625,1.0,283.1499938964844,284.8716125488281,290.3552551269531,292.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584059596061707,1.0,0.0,0.0,3.0348169803619385,3.034834146499634,6.14551538546948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4215.193359375,0.0,904.4795532226562,1497.1583251953125,0.0,1299.2451171875,0.7543147802352905,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575312733650208,0.3758825063705444,0.3386621177196502,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925011992454528,0.4230969548225403,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735878109931946,0.3953350484371185,0.276786059141159,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200624823570251,0.338261067867279,0.3209998309612274,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.81195068359375,0.2314239889383316,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825228691101,1.0,1.0,0.0,1.0,-2.861100912094116,2.8610944747924805,6.575448878720636e-06,2.207150936126709,0.840284526348114,0.840284526348114,0.0,99.71095275878906,103.0,21683.19921875,-0.0,1824.58203125,1.0,283.1499938964844,284.9056091308594,290.332275390625,292.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556361317634583,1.0,0.0,0.0,2.948268175125122,2.94828462600708,5.799990958621493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4199.31640625,0.0,833.0526123046875,1497.1583251953125,0.0,1279.7880859375,0.7336105108261108,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575312733650208,0.3758825063705444,0.3386621177196502,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925011992454528,0.4230969548225403,0.4007185399532318,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735878109931946,0.3953350484371185,0.276786059141159,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200624823570251,0.338261067867279,0.3209998309612274,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.81195068359375,0.2314239889383316,1.0458146333694458,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825228691101,1.0,1.0,0.0,1.0,-2.861100912094116,2.8610944747924805,6.575448878720636e-06,2.207150936126709,0.840284526348114,0.840284526348114,0.0,99.71095275878906,103.0,21683.19921875,-0.0,1824.58203125,1.0,283.1499938964844,284.9056091308594,290.332275390625,292.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556361317634583,1.0,0.0,0.0,2.948268175125122,2.94828462600708,5.799990958621493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4199.31640625,0.0,833.0526123046875,1497.1583251953125,0.0,1279.7880859375,0.7336105108261108,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464133381843568,0.37391397356987,0.3373878896236419,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847188591957092,0.4221542775630951,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639913439750672,0.3939892053604126,0.2762461602687835,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097171425819396,0.337121844291687,0.3204964101314544,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315597534179,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195504426956177,1.0,1.0,0.0,1.0,-2.852271556854248,2.8522651195526123,6.535387001349591e-06,2.200546741485596,0.8324994444847107,0.8324994444847107,0.0,102.04046630859376,121.0,21420.87109375,-0.0,1822.02392578125,1.0,283.1499938964844,284.93902587890625,290.3091735839844,292.0803527832031,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527186036109924,1.0,0.0,0.0,2.8585543632507324,2.858569860458374,5.452382083603879e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4180.798828125,0.0,763.172607421875,1497.1583251953125,0.0,1259.4815673828125,0.7121833562850952,1.0,0.0,3.0,1.0,0.0
