time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464133381843568,0.37391397356987,0.3373878896236419,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847188591957092,0.4221542775630951,0.4003899991512298,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639913439750672,0.3939892053604126,0.2762461602687835,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097171425819396,0.337121844291687,0.3204964101314544,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315597534179,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195504426956177,1.0,1.0,0.0,1.0,-2.852271556854248,2.8522651195526123,6.535387001349591e-06,2.200546741485596,0.8324994444847107,0.8324994444847107,0.0,102.04046630859376,121.0,21420.87109375,-0.0,1822.02392578125,1.0,283.1499938964844,284.93902587890625,290.3091735839844,292.0803527832031,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527186036109924,1.0,0.0,0.0,2.8585543632507324,2.858569860458374,5.452382083603879e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4180.798828125,0.0,763.172607421875,1497.1583251953125,0.0,1259.4815673828125,0.7121833562850952,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152978658676147,0.3728612661361694,0.3366279900074005,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586089849472046,0.4220189452171325,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342830777168274,0.3935234248638153,0.2760621905326843,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833452463150024,0.3367890417575836,0.3203787207603454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793327569961548,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247181057929993,1.0,1.0,0.0,1.0,-2.8471693992614746,2.84716272354126,6.511966603284236e-06,2.1965835094451904,0.8243380784988403,0.8243380784988403,0.0,110.74007415771484,139.0,21173.427734375,-0.0,1856.2593994140625,1.0,283.1499938964844,284.97686767578125,290.28521728515625,292.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492120027542114,1.0,0.0,0.0,2.765934944152832,2.765949487686157,5.104782303533284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.33203125,0.0,695.3027954101562,1497.1583251953125,0.0,1235.3331298828125,0.6900954842567444,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152978658676147,0.3728612661361694,0.3366279900074005,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586089849472046,0.4220189452171325,0.4004635512828827,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342830777168274,0.3935234248638153,0.2760621905326843,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833452463150024,0.3367890417575836,0.3203787207603454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793327569961548,0.2287999093532562,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247181057929993,1.0,1.0,0.0,1.0,-2.8471693992614746,2.84716272354126,6.511966603284236e-06,2.1965835094451904,0.8243380784988403,0.8243380784988403,0.0,110.74007415771484,139.0,21173.427734375,-0.0,1856.2593994140625,1.0,283.1499938964844,284.97686767578125,290.28521728515625,292.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492120027542114,1.0,0.0,0.0,2.765934944152832,2.765949487686157,5.104782303533284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.33203125,0.0,695.3027954101562,1497.1583251953125,0.0,1235.3331298828125,0.6900954842567444,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996027708053589,0.3724796175956726,0.3364641666412353,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422634243965148,0.4220981001853943,0.4007231891155243,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173157811164856,0.3934458494186401,0.2761436998844147,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694102764129639,0.3367815911769867,0.320553183555603,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668195366859436,0.2285103052854538,1.0373895168304443,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284451842308044,1.0,1.0,0.0,1.0,-2.847031354904175,2.847024917602539,6.511370884254575e-06,2.196492910385132,0.8202155828475952,0.8202155828475952,0.0,116.43514251708984,139.0,21050.4453125,-0.0,1883.6917724609373,1.0,283.1499938964844,285.0020751953125,290.27398681640625,292.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473252773284912,1.0,0.0,0.0,2.711121797561645,2.711136102676392,4.904462684862665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4153.05322265625,0.0,656.755126953125,1497.1583251953125,0.0,1222.4581298828125,0.6797508597373962,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847949504852295,0.3721435964107513,0.3363847136497497,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251934289932252,0.4222275018692016,0.4010743498802185,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015058875083924,0.3934205174446106,0.2762950956821441,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559029698371887,0.3368335366249084,0.3208269476890564,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699213027954,0.2282958924770355,1.0374587774276731,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327236652374268,1.0,1.0,0.0,1.0,-2.847950458526612,2.847944021224976,6.515639142889995e-06,2.197230815887451,0.8159940242767334,0.8159940242767334,0.0,122.82794952392578,157.0,20957.76953125,-0.0,1916.202392578125,1.0,283.1499938964844,285.0219116210937,290.2640075683594,291.9976501464844,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454862952232361,1.0,0.0,0.0,2.671106338500977,2.6711201667785645,4.760753427035525e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4146.2421875,0.0,630.0842895507812,1497.1583251953125,0.0,1209.989990234375,0.66749107837677,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574305176734924,0.3715497553348541,0.336367130279541,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.4225688278675079,0.4019338190555572,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735951781272888,0.3934572041034698,0.2767174243927002,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314360976219177,0.3370445072650909,0.3215563595294952,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280164062976837,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424464344978333,1.0,1.0,0.0,1.0,-2.851792812347412,2.8517861366271973,6.5334093051205855e-06,2.200275182723999,0.8075798749923706,0.8075798749923706,0.0,137.22280883789062,175.0,20755.400390625,-0.0,1992.37451171875,1.0,283.1499938964844,285.0727844238281,290.2454833984375,291.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419370770454407,1.0,0.0,0.0,2.574647665023804,2.574660539627075,4.423122561547644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4131.576171875,0.0,567.9983520507812,1497.1583251953125,0.0,1186.1536865234375,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574305176734924,0.3715497553348541,0.336367130279541,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.4225688278675079,0.4019338190555572,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735951781272888,0.3934572041034698,0.2767174243927002,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314360976219177,0.3370445072650909,0.3215563595294952,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280164062976837,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424464344978333,1.0,1.0,0.0,1.0,-2.851792812347412,2.8517861366271973,6.5334093051205855e-06,2.200275182723999,0.8075798749923706,0.8075798749923706,0.0,137.22280883789062,175.0,20755.400390625,-0.0,1992.37451171875,1.0,283.1499938964844,285.0727844238281,290.2454833984375,291.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419370770454407,1.0,0.0,0.0,2.574647665023804,2.574660539627075,4.423122561547644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4131.576171875,0.0,567.9983520507812,1497.1583251953125,0.0,1186.1536865234375,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342522978782654,0.3710120618343353,0.3364642560482025,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532249450684,0.4229581952095032,0.402910441160202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183156967163,0.3935511410236358,0.2772319614887237,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098435997962952,0.3373333215713501,0.3224329352378845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608381748199,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601309776306,1.0,1.0,0.0,1.0,-2.85730504989624,2.8572986125946045,6.558905624842737e-06,2.204624652862549,0.7991999387741089,0.7991999387741089,0.0,153.1363067626953,163.0,20557.140625,-0.0,2078.923828125,1.0,283.1499938964844,285.1288452148437,290.2283020019531,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386370062828064,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623022865562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4117.52734375,0.0,509.4592895507813,1497.1583251953125,0.0,1164.2630615234375,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342522978782654,0.3710120618343353,0.3364642560482025,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532249450684,0.4229581952095032,0.402910441160202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183156967163,0.3935511410236358,0.2772319614887237,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098435997962952,0.3373333215713501,0.3224329352378845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608381748199,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601309776306,1.0,1.0,0.0,1.0,-2.85730504989624,2.8572986125946045,6.558905624842737e-06,2.204624652862549,0.7991999387741089,0.7991999387741089,0.0,153.1363067626953,163.0,20557.140625,-0.0,2078.923828125,1.0,283.1499938964844,285.1288452148437,290.2283020019531,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386370062828064,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623022865562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4117.52734375,0.0,509.4592895507813,1497.1583251953125,0.0,1164.2630615234375,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285347819328308,0.3705509006977081,0.3361894786357879,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952374458313,0.4233876466751098,0.4034700095653534,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440663814544678,0.3937048017978668,0.2774495780467987,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604063034058,0.3376764953136444,0.3229091763496399,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278079241514206,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.8590075969696045,2.8590011596679688,6.567085165443132e-06,2.2061007022857666,0.7909142374992371,0.7909142374992371,0.0,157.5232696533203,151.0,20334.19140625,-0.0,2103.143310546875,1.0,283.1499938964844,285.1877746582031,290.2113342285156,291.89727783203125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354334950447083,1.0,0.0,0.0,2.379268884658813,2.3792803287506104,3.77729122646997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4102.59423828125,0.0,454.71685791015625,1497.1583251953125,0.0,1143.2672119140625,0.597835898399353,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285347819328308,0.3705509006977081,0.3361894786357879,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952374458313,0.4233876466751098,0.4034700095653534,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440663814544678,0.3937048017978668,0.2774495780467987,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604063034058,0.3376764953136444,0.3229091763496399,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278079241514206,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.8590075969696045,2.8590011596679688,6.567085165443132e-06,2.2061007022857666,0.7909142374992371,0.7909142374992371,0.0,157.5232696533203,151.0,20334.19140625,-0.0,2103.143310546875,1.0,283.1499938964844,285.1877746582031,290.2113342285156,291.89727783203125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354334950447083,1.0,0.0,0.0,2.379268884658813,2.3792803287506104,3.77729122646997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4102.59423828125,0.0,454.71685791015625,1497.1583251953125,0.0,1143.2672119140625,0.597835898399353,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849217414856,0.3702330291271209,0.3357646763324737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239044487476349,0.4038200378417969,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479559421539307,0.3939743936061859,0.2775316536426544,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085454702377319,0.3381175100803375,0.3231863379478454,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279060184955597,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950328826904,1.0,1.0,0.0,1.0,-2.859018087387085,2.85901141166687,6.56734073345433e-06,2.206202268600464,0.7827901840209961,0.7827901840209961,0.0,154.64801025390625,139.0,20095.34375,-0.0,2089.14208984375,1.0,283.1499938964844,285.2499389648437,290.1938781738281,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632003128528595,1.0,0.0,0.0,2.281279325485229,2.28128981590271,3.4725644582067616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4086.74072265625,0.0,403.8810729980469,1497.1583251953125,0.0,1121.0672607421875,0.5773761868476868,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849217414856,0.3702330291271209,0.3357646763324737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239044487476349,0.4038200378417969,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479559421539307,0.3939743936061859,0.2775316536426544,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085454702377319,0.3381175100803375,0.3231863379478454,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279060184955597,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950328826904,1.0,1.0,0.0,1.0,-2.859018087387085,2.85901141166687,6.56734073345433e-06,2.206202268600464,0.7827901840209961,0.7827901840209961,0.0,154.64801025390625,139.0,20095.34375,-0.0,2089.14208984375,1.0,283.1499938964844,285.2499389648437,290.1938781738281,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632003128528595,1.0,0.0,0.0,2.281279325485229,2.28128981590271,3.4725644582067616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4086.74072265625,0.0,403.8810729980469,1497.1583251953125,0.0,1121.0672607421875,0.5773761868476868,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356499671936035,0.3701011538505554,0.3355289101600647,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727983832359314,0.424176812171936,0.4039548933506012,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521697521209717,0.3941318392753601,0.2775497436523437,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127020597457886,0.3383587598800659,0.323289692401886,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.715904176235199,0.2280001193284988,1.0407370328903198,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514087677001953,1.0,1.0,0.0,1.0,-2.8587958812713623,2.8587894439697266,6.566418051079381e-06,2.206074953079224,0.7786940932273865,0.7786940932273865,0.0,151.6047821044922,139.0,19997.634765625,-0.0,2073.93505859375,1.0,283.1499938964844,285.2741394042969,290.1861572265625,291.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303005814552307,1.0,0.0,0.0,2.2448890209198,2.244899272918701,3.362661118444521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4080.443603515625,0.0,386.3976135253906,1497.1583251953125,0.0,1110.1585693359375,0.568979799747467,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406020998954773,0.3699711561203003,0.3352717459201813,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.87868332862854,0.4244450628757477,0.4040611684322357,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576253652572632,0.3942899405956268,0.2775501906871795,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178624510765076,0.3386018574237823,0.3233698308467865,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203421592712402,0.2281137108802795,1.040499925613403,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489670038223267,1.0,1.0,0.0,1.0,-2.858426809310913,2.8584203720092773,6.564817340404261e-06,2.2058327198028564,0.7745765447616577,0.7745765447616577,0.0,147.84347534179688,127.0,19905.615234375,-0.0,2054.98681640625,1.0,283.1499938964844,285.2958984375,290.1790466308594,291.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286593675613403,1.0,0.0,0.0,2.2123501300811768,2.212360143661499,3.265886334702373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4074.519287109375,0.0,371.36529541015625,1497.1583251953125,0.0,1099.7125244140625,0.5615341067314148,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537288308143616,0.369704931974411,0.334700733423233,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939778804779053,0.4249562919139862,0.4041966795921325,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719899654388428,0.3945955038070678,0.2775041759014129,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308255672454834,0.3390796780586242,0.3234693706035614,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283822000026703,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573262691497803,2.857319593429565,6.55994335829746e-06,2.205064535140991,0.766272783279419,0.766272783279419,0.0,138.8539581298828,115.0,19734.326171875,-0.0,2009.362060546875,1.0,283.1499938964844,285.3341979980469,290.16607666015625,291.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256090998649597,1.0,0.0,0.0,2.15542984008789,2.1554393768310547,3.099996206401556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4063.485595703125,0.0,346.4231262207031,1497.1583251953125,0.0,1080.4805908203125,0.5486712455749512,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537288308143616,0.369704931974411,0.334700733423233,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939778804779053,0.4249562919139862,0.4041966795921325,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719899654388428,0.3945955038070678,0.2775041759014129,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308255672454834,0.3390796780586242,0.3234693706035614,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283822000026703,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573262691497803,2.857319593429565,6.55994335829746e-06,2.205064535140991,0.766272783279419,0.766272783279419,0.0,138.8539581298828,115.0,19734.326171875,-0.0,2009.362060546875,1.0,283.1499938964844,285.3341979980469,290.16607666015625,291.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256090998649597,1.0,0.0,0.0,2.15542984008789,2.1554393768310547,3.099996206401556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4063.485595703125,0.0,346.4231262207031,1497.1583251953125,0.0,1080.4805908203125,0.5486712455749512,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714128732681274,0.369428813457489,0.3340749442577362,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145007133483888,0.4254290759563446,0.4042485356330871,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910431265830994,0.3948849737644195,0.2774112820625305,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719132900238,0.339538425207138,0.3235044181346893,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.74607253074646,0.2286900728940963,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364386439323425,1.0,1.0,0.0,1.0,-2.8558852672576904,2.8558788299560547,6.553498678840697e-06,2.204029083251953,0.7578848004341125,0.7578848004341125,0.0,128.63076782226562,103.0,19575.02734375,-0.0,1957.2122802734373,1.0,283.1499938964844,285.3681640625,290.15411376953125,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,19306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228440999984741,1.0,0.0,0.0,2.105567693710327,2.105576992034912,2.9582292881968897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4053.164794921875,0.0,325.9399719238281,1497.1583251953125,0.0,1063.255615234375,0.5375857353210449,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714128732681274,0.369428813457489,0.3340749442577362,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145007133483888,0.4254290759563446,0.4042485356330871,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910431265830994,0.3948849737644195,0.2774112820625305,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719132900238,0.339538425207138,0.3235044181346893,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.74607253074646,0.2286900728940963,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364386439323425,1.0,1.0,0.0,1.0,-2.8558852672576904,2.8558788299560547,6.553498678840697e-06,2.204029083251953,0.7578848004341125,0.7578848004341125,0.0,128.63076782226562,103.0,19575.02734375,-0.0,1957.2122802734373,1.0,283.1499938964844,285.3681640625,290.15411376953125,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,19306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228440999984741,1.0,0.0,0.0,2.105567693710327,2.105576992034912,2.9582292881968897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4053.164794921875,0.0,325.9399719238281,1497.1583251953125,0.0,1063.255615234375,0.5375857353210449,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894452691078186,0.3691509664058685,0.3334195017814636,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426639080047609,0.4258670508861542,0.4042397141456604,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951598405838012,0.2772881984710693,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698528409004211,0.3399796485900879,0.3234948217868805,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319669723511,0.229028970003128,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264259338379,2.854257822036743,6.546222721226513e-06,2.202850818634033,0.7494376301765442,0.7494376301765442,0.0,117.71154022216795,91.0,19423.509765625,-0.0,1901.438720703125,1.0,283.1499938964844,285.4001159667969,290.1427001953125,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,19192.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202669143676758,1.0,0.0,0.0,2.059722423553467,2.0597314834594727,2.830810501563974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4043.29248046875,0.0,308.13818359375,1497.1583251953125,0.0,1047.380126953125,0.5275353193283081,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894452691078186,0.3691509664058685,0.3334195017814636,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426639080047609,0.4258670508861542,0.4042397141456604,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160935282707214,0.3951598405838012,0.2772881984710693,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698528409004211,0.3399796485900879,0.3234948217868805,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319669723511,0.229028970003128,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264259338379,2.854257822036743,6.546222721226513e-06,2.202850818634033,0.7494376301765442,0.7494376301765442,0.0,117.71154022216795,91.0,19423.509765625,-0.0,1901.438720703125,1.0,283.1499938964844,285.4001159667969,290.1427001953125,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,19192.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202669143676758,1.0,0.0,0.0,2.059722423553467,2.0597314834594727,2.830810501563974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4043.29248046875,0.0,308.13818359375,1497.1583251953125,0.0,1047.380126953125,0.5275353193283081,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091700911521912,0.3690096437931061,0.3330738544464111,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592856168746948,0.4260793626308441,0.4042142927646637,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331440329551696,0.3952982723712921,0.2772154510021209,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840429782867432,0.3402042984962463,0.3234777152538299,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775812149047852,0.2292179018259048,1.0385825634002686,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253604054450989,1.0,1.0,0.0,1.0,-2.853393077850342,2.853386640548706,6.542308710777434e-06,2.2022154331207275,0.7450323104858398,0.7450323104858398,0.0,111.85813903808594,91.0,19346.9453125,-0.0,1871.5631103515625,1.0,283.1499938964844,285.4163818359375,290.1369934082031,291.7490539550781,293.1499938964844,293.1499938964844,283.1499938964844,19153.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189696192741394,1.0,0.0,0.0,2.036873340606689,2.036882162094116,2.768352658222284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4038.304443359375,0.0,299.6032409667969,1497.1583251953125,0.0,1039.455322265625,0.5225715637207031,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260939359664916,0.3688830435276031,0.3327550888061523,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750475883483888,0.4262692034244537,0.4041810631752014,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506462812423706,0.3954252898693084,0.2771453559398651,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990751504898071,0.3404104113578796,0.3234575986862182,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907190322875977,0.2293995171785354,1.0383590459823608,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217210054397583,1.0,1.0,0.0,1.0,-2.852593183517456,2.852586507797241,6.538715297210729e-06,2.201631546020508,0.7409657835960388,0.7409657835960388,0.0,106.3884048461914,94.0,19277.240234375,-0.0,1843.6844482421875,1.0,283.1499938964844,285.431396484375,290.1318664550781,291.7386779785156,293.1499938964844,293.1499938964844,283.1499938964844,19125.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177825927734375,1.0,0.0,0.0,2.016148090362549,2.0161566734313965,2.712303057705867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4033.776123046875,0.0,292.0377197265625,1497.1583251953125,0.0,1032.2431640625,0.5180904865264893,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379817843437196,0.3687536418437958,0.3325106799602508,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.984870433807373,0.4264614880084991,0.4042294919490814,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620862007141112,0.3955560326576233,0.2771372497081756,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098522663116456,0.3406232893466949,0.32352414727211,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.799946129322052,0.2295947968959808,1.0385805368423462,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198090672492981,1.0,1.0,0.0,1.0,-2.852691411972046,2.85268497467041,6.539184141729493e-06,2.201715469360352,0.7367381453514099,0.7367381453514099,0.0,102.97490692138672,94.0,19209.439453125,-0.0,1827.236083984375,1.0,283.1499938964844,285.4474182128906,290.126708984375,291.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,19102.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165550947189331,1.0,0.0,0.0,1.994884133338928,1.9948928356170648,2.6553928478278976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4029.265625,0.0,284.443115234375,1497.1583251953125,0.0,1024.824462890625,0.5135130286216736,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457681179046632,0.3686185479164123,0.3323120772838592,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909598231315612,0.4266446232795715,0.4043209552764892,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693597555160522,0.3956792950630188,0.2771627604961395,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176795482635498,0.340828388929367,0.3236360251903534,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062087297439575,0.2297882288694381,1.039048194885254,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185996890068054,1.0,1.0,0.0,1.0,-2.8532893657684326,2.8532826900482178,6.541995844600024e-06,2.2022087574005127,0.7325308322906494,0.7325308322906494,0.0,100.85023498535156,97.0,19145.05859375,-0.0,1817.839599609375,1.0,283.1499938964844,285.4639587402344,290.1218566894531,291.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153450012207031,1.0,0.0,0.0,1.973888039588928,1.973896622657776,2.5997908892350097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4025.027587890625,0.0,277.0995178222656,1497.1583251953125,0.0,1017.550537109375,0.5090096592903137,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529505968093872,0.3683289587497711,0.3319848477840423,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965354800224304,0.4269890785217285,0.4045727550983429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761104583740234,0.3959057629108429,0.277266651391983,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256682991981506,0.3412146270275116,0.3239288032054901,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030066490173,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177542567253113,1.0,1.0,0.0,1.0,-2.855267286300659,2.8552606105804443,6.551232218043879e-06,2.203808784484864,0.7241913676261902,0.7241913676261902,0.0,98.95279693603516,115.0,19021.6875,-0.0,1811.71044921875,1.0,283.1499938964844,285.498046875,290.1130676269531,291.69970703125,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130115389823914,1.0,0.0,0.0,1.932544469833374,1.9325528144836424,2.492024862021936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4017.070556640625,0.0,263.0675048828125,1497.1583251953125,0.0,1003.6358032226562,0.500184178352356,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529505968093872,0.3683289587497711,0.3319848477840423,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965354800224304,0.4269890785217285,0.4045727550983429,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761104583740234,0.3959057629108429,0.277266651391983,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256682991981506,0.3412146270275116,0.3239288032054901,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030066490173,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177542567253113,1.0,1.0,0.0,1.0,-2.855267286300659,2.8552606105804443,6.551232218043879e-06,2.203808784484864,0.7241913676261902,0.7241913676261902,0.0,98.95279693603516,115.0,19021.6875,-0.0,1811.71044921875,1.0,283.1499938964844,285.498046875,290.1130676269531,291.69970703125,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130115389823914,1.0,0.0,0.0,1.932544469833374,1.9325528144836424,2.492024862021936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4017.070556640625,0.0,263.0675048828125,1497.1583251953125,0.0,1003.6358032226562,0.500184178352356,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306249618530272,0.3680057525634765,0.3319301605224609,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801971316337584,0.4273009598255157,0.4051111936569214,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956376850605011,0.3961036205291748,0.277584433555603,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047515988349916,0.3415631651878357,0.3245033323764801,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796044647693634,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860184907913208,2.8601784706115723,6.573931386810727e-06,2.207655429840088,0.7160066962242126,0.7160066962242126,0.0,105.12814331054688,133.0,18913.01171875,-0.0,1849.5628662109373,1.0,283.1499938964844,285.5342712402344,290.10546875,291.6831970214844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108095049858093,1.0,0.0,0.0,1.891990542411804,1.8919986486434937,2.3885331756901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4010.028564453125,0.0,249.82020568847656,1497.1583251953125,0.0,990.640869140625,0.491572618484497,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306249618530272,0.3680057525634765,0.3319301605224609,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801971316337584,0.4273009598255157,0.4051111936569214,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956376850605011,0.3961036205291748,0.277584433555603,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047515988349916,0.3415631651878357,0.3245033323764801,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796044647693634,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860184907913208,2.8601784706115723,6.573931386810727e-06,2.207655429840088,0.7160066962242126,0.7160066962242126,0.0,105.12814331054688,133.0,18913.01171875,-0.0,1849.5628662109373,1.0,283.1499938964844,285.5342712402344,290.10546875,291.6831970214844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108095049858093,1.0,0.0,0.0,1.891990542411804,1.8919986486434937,2.3885331756901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4010.028564453125,0.0,249.82020568847656,1497.1583251953125,0.0,990.640869140625,0.491572618484497,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975903987884521,0.3676320612430572,0.3320188522338867,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.94914048910141,0.4275646507740021,0.4058033227920532,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311211586,0.3962600529193878,0.2780200541019439,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756636381149292,0.341862291097641,0.3252296149730682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645097732544,2.866638660430908,6.603858309972566e-06,2.212729930877685,0.7080327272415161,0.7080327272415161,0.0,116.38312530517578,151.0,18813.30859375,-0.0,1914.843505859375,1.0,283.1499938964844,285.572265625,290.09912109375,291.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087888479232788,1.0,0.0,0.0,1.852328181266785,1.8523361682891848,2.289440033109713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4003.796142578125,0.0,237.3298797607422,1497.1583251953125,0.0,978.8330078125,0.4831862449645996,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975903987884521,0.3676320612430572,0.3320188522338867,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.94914048910141,0.4275646507740021,0.4058033227920532,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311211586,0.3962600529193878,0.2780200541019439,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756636381149292,0.341862291097641,0.3252296149730682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645097732544,2.866638660430908,6.603858309972566e-06,2.212729930877685,0.7080327272415161,0.7080327272415161,0.0,116.38312530517578,151.0,18813.30859375,-0.0,1914.843505859375,1.0,283.1499938964844,285.572265625,290.09912109375,291.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087888479232788,1.0,0.0,0.0,1.852328181266785,1.8523361682891848,2.289440033109713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4003.796142578125,0.0,237.3298797607422,1497.1583251953125,0.0,978.8330078125,0.4831862449645996,1.0,0.0,3.0,1.0,0.0
