time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673319816589355,0.3672243654727936,0.3321825265884399,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136072993278505,0.4277931749820709,0.406574010848999,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890075683594,0.278518944978714,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421257734298706,0.3260338604450226,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465655207633972,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.541151762008667,1.0,1.0,0.0,1.0,-2.873830556869507,2.873823881149292,6.637221304117702e-06,2.2183730602264404,0.700300931930542,0.700300931930542,0.0,130.58912658691406,169.0,18718.404296875,-0.0,1996.06396484375,1.0,283.1499938964844,285.6112365722656,290.0936584472656,291.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069314479827881,1.0,0.0,0.0,1.81369423866272,1.813701868057251,2.194934296539941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3998.05517578125,0.0,225.5906982421875,1497.1583251953125,0.0,968.0787963867188,0.4750495553016662,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673319816589355,0.3672243654727936,0.3321825265884399,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136072993278505,0.4277931749820709,0.406574010848999,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890075683594,0.278518944978714,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421257734298706,0.3260338604450226,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465655207633972,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.541151762008667,1.0,1.0,0.0,1.0,-2.873830556869507,2.873823881149292,6.637221304117702e-06,2.2183730602264404,0.700300931930542,0.700300931930542,0.0,130.58912658691406,169.0,18718.404296875,-0.0,1996.06396484375,1.0,283.1499938964844,285.6112365722656,290.0936584472656,291.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069314479827881,1.0,0.0,0.0,1.81369423866272,1.813701868057251,2.194934296539941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3998.05517578125,0.0,225.5906982421875,1497.1583251953125,0.0,968.0787963867188,0.4750495553016662,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537662625312805,0.3670130968093872,0.3322829008102417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.898363471031189,0.4278992116451263,0.4069781601428985,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755262494087219,0.3964481353759765,0.278784304857254,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259827613831,0.3422490358352661,0.3264546394348144,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358282804489136,0.2311494350433349,1.0521916151046753,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465751886367798,1.0,1.0,0.0,1.0,-2.8775765895843506,2.877569913864136,6.654648132098373e-06,2.2213146686553955,0.6965348124504089,0.6965348124504089,0.0,138.4088592529297,169.0,18672.263671875,-0.0,2040.59619140625,1.0,283.1499938964844,285.6309509277344,290.0912170410156,291.6500549316406,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060456037521362,1.0,0.0,0.0,1.794812798500061,1.7948204278945925,2.1494716406778025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3995.327880859375,0.0,220.0030975341797,1497.1583251953125,0.0,962.9837036132812,0.471084326505661,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414502739906311,0.3667993545532226,0.3323927223682403,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847015500068665,0.4280021786689758,0.4073916673660278,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625096678733826,0.396506130695343,0.2790579199790954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236779570579529,0.3423691093921661,0.3268845975399017,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259413599967957,0.2312448769807815,1.0541361570358276,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521648526191711,1.0,1.0,0.0,1.0,-2.8813884258270264,2.8813817501068115,6.672403287666384e-06,2.2243077754974365,0.6928401589393616,0.6928401589393616,0.0,146.5611572265625,172.0,18626.888671875,-0.0,2086.987060546875,1.0,283.1499938964844,285.6507568359375,290.08892822265625,291.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,18937.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051786541938782,1.0,0.0,0.0,1.7762534618377686,1.7762609720230105,2.105247887129736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3992.689208984375,0.0,214.60494995117188,1497.1583251953125,0.0,958.018310546875,0.467193990945816,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272956013679504,0.3663884699344635,0.3324122726917267,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282156229019165,0.4080025255680084,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477544784545898,0.3966374695301056,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426167964935303,0.3275280296802521,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591322779655457,1.0,1.0,0.0,1.0,-2.886744737625122,2.8867380619049072,6.697533535771072e-06,2.228576421737671,0.6856427788734436,0.6856427788734436,0.0,157.2989044189453,160.0,18528.310546875,-0.0,2148.84375,1.0,283.1499938964844,285.6894226074219,290.0848693847656,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034584641456604,1.0,0.0,0.0,1.7400881052017212,1.7400954961776731,2.0203930262141522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3987.2822265625,0.0,204.3539886474609,1497.1583251953125,0.0,948.2286987304688,0.4596362709999084,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272956013679504,0.3663884699344635,0.3324122726917267,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282156229019165,0.4080025255680084,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477544784545898,0.3966374695301056,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426167964935303,0.3275280296802521,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591322779655457,1.0,1.0,0.0,1.0,-2.886744737625122,2.8867380619049072,6.697533535771072e-06,2.228576421737671,0.6856427788734436,0.6856427788734436,0.0,157.2989044189453,160.0,18528.310546875,-0.0,2148.84375,1.0,283.1499938964844,285.6894226074219,290.0848693847656,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034584641456604,1.0,0.0,0.0,1.7400881052017212,1.7400954961776731,2.0203930262141522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3987.2822265625,0.0,204.3539886474609,1497.1583251953125,0.0,948.2286987304688,0.4596362709999084,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257791996002197,0.366051435470581,0.3321290016174316,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284794628620147,0.4082754552364349,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465321660041809,0.3968340754508972,0.2796023190021515,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089750409126282,0.342917650938034,0.3278353214263916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595860481262207,1.0,1.0,0.0,1.0,-2.888617992401123,2.888611078262329,6.706520707666641e-06,2.230152606964112,0.6786894202232361,0.6786894202232361,0.0,158.4150390625,148.0,18417.2109375,-0.0,2157.52685546875,1.0,283.1499938964844,285.72607421875,290.08123779296875,291.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016518473625183,1.0,0.0,0.0,1.7052370309829712,1.7052443027496338,1.9402733641982206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3981.468994140625,0.0,194.81065368652344,1497.1583251953125,0.0,938.037353515625,0.4523866474628448,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257791996002197,0.366051435470581,0.3321290016174316,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284794628620147,0.4082754552364349,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465321660041809,0.3968340754508972,0.2796023190021515,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089750409126282,0.342917650938034,0.3278353214263916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595860481262207,1.0,1.0,0.0,1.0,-2.888617992401123,2.888611078262329,6.706520707666641e-06,2.230152606964112,0.6786894202232361,0.6786894202232361,0.0,158.4150390625,148.0,18417.2109375,-0.0,2157.52685546875,1.0,283.1499938964844,285.72607421875,290.08123779296875,291.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016518473625183,1.0,0.0,0.0,1.7052370309829712,1.7052443027496338,1.9402733641982206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3981.468994140625,0.0,194.81065368652344,1497.1583251953125,0.0,938.037353515625,0.4523866474628448,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314027190208435,0.3658228516578674,0.3317256867885589,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288273155689239,0.4083975851535797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.852890133857727,0.3971302807331085,0.2796542346477508,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872158050537,0.3433077335357666,0.3279964625835418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566109418869019,1.0,1.0,0.0,1.0,-2.888962507247925,2.88895583152771,6.7083174144499935e-06,2.230506181716919,0.6719787120819092,0.6719787120819092,0.0,153.7802276611328,136.0,18301.69921875,-0.0,2135.279052734375,1.0,283.1499938964844,285.7613525390625,290.078125,291.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599654495716095,1.0,0.0,0.0,1.6717020273208618,1.671709060668945,1.86470927587834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.540283203125,0.0,185.9328155517578,1497.1583251953125,0.0,926.8778686523438,0.445444256067276,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314027190208435,0.3658228516578674,0.3317256867885589,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288273155689239,0.4083975851535797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.852890133857727,0.3971302807331085,0.2796542346477508,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872158050537,0.3433077335357666,0.3279964625835418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566109418869019,1.0,1.0,0.0,1.0,-2.888962507247925,2.88895583152771,6.7083174144499935e-06,2.230506181716919,0.6719787120819092,0.6719787120819092,0.0,153.7802276611328,136.0,18301.69921875,-0.0,2135.279052734375,1.0,283.1499938964844,285.7613525390625,290.078125,291.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599654495716095,1.0,0.0,0.0,1.6717020273208618,1.671709060668945,1.86470927587834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.540283203125,0.0,185.9328155517578,1497.1583251953125,0.0,926.8778686523438,0.445444256067276,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.837185263633728,0.365735113620758,0.3314676284790039,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814524412155151,0.4290775656700134,0.4084454476833343,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593357801437378,0.3973556756973266,0.2796711921691894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211781978607178,0.3435856997966766,0.3280701041221618,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588333129883,0.2321542799472808,1.058463215827942,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538085699081421,1.0,1.0,0.0,1.0,-2.8889145851135254,2.8889079093933105,6.708200999128167e-06,2.2305164337158203,0.6680756211280823,0.6680756211280823,0.0,149.3514862060547,136.0,18232.66796875,-0.0,2113.37841796875,1.0,283.1499938964844,285.7821655273437,290.0767517089844,291.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983694195747375,1.0,0.0,0.0,1.6522374153137207,1.6522443294525146,1.821538262447575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3972.12744140625,0.0,180.9135589599609,1497.1583251953125,0.0,919.7611083984376,0.4414295256137848,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419087529182434,0.3656949698925018,0.3312957882881164,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870302438735962,0.429260641336441,0.408475250005722,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913004875183,0.3975242972373962,0.279682457447052,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259337544441223,0.3437880277633667,0.3281179070472717,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976010322571,0.2323123216629028,1.058499813079834,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516642332077026,1.0,1.0,0.0,1.0,-2.888858795166016,2.888852119445801,6.708010459988145e-06,2.230503797531128,0.6655253171920776,0.6655253171920776,0.0,145.95083618164062,124.0,18187.130859375,-0.0,2096.530517578125,1.0,283.1499938964844,285.79595947265625,290.0761108398437,291.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974884629249573,1.0,0.0,0.0,1.6395343542099,1.6395412683486938,1.793636528191201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3969.9453125,0.0,177.6898956298828,1497.1583251953125,0.0,914.9116821289062,0.4388152658939361,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488404154777527,0.3656653165817261,0.3310845494270324,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951188325881958,0.4295081794261932,0.4085141122341156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722743391990662,0.3977559506893158,0.2796994149684906,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327786326408386,0.344060331583023,0.3281801044940948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479327201843,0.2325259298086166,1.05854332447052,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.548730731010437,1.0,1.0,0.0,1.0,-2.88879919052124,2.8887925148010254,6.707816737616668e-06,2.230494737625122,0.662399411201477,0.662399411201477,0.0,141.28952026367188,124.0,18130.98828125,-0.0,2073.466064453125,1.0,283.1499938964844,285.81304931640625,290.0756530761719,291.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,18770.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963706374168396,1.0,0.0,0.0,1.623984932899475,1.623991847038269,1.7597761825527416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3967.34375,0.0,173.79931640625,1497.1583251953125,0.0,908.7928466796876,0.4356216490268707,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569297790527344,0.3656564950942993,0.3308801054954529,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044039845466614,0.4297748208045959,0.4085583686828613,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811730146408081,0.3980089724063873,0.2797219455242157,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.840661346912384,0.3443526923656463,0.3282485008239746,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407965064048767,0.2327553182840347,1.0585989952087402,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455939769744873,1.0,1.0,0.0,1.0,-2.8887827396392822,2.8887760639190674,6.70782310407958e-06,2.2305190563201904,0.65934157371521,0.65934157371521,0.0,136.29928588867188,112.0,18075.833984375,-0.0,2048.854248046875,1.0,283.1499938964844,285.8300476074219,290.0755615234375,291.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595246434211731,1.0,0.0,0.0,1.6087957620620728,1.6088025569915771,1.7270116359213716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3964.884765625,0.0,170.05712890625,1497.1583251953125,0.0,902.6774291992188,0.4325089156627655,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769838213920593,0.3656995594501495,0.330500066280365,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289392828941344,0.4303583204746246,0.4086695313453674,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027999639511108,0.3985733687877655,0.2797890305519104,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199388504028,0.3449971079826355,0.3284143209457397,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889524936676025,2.888945817947388,6.70877716402174e-06,2.2307238578796387,0.6534300446510315,0.6534300446510315,0.0,125.64813232421876,100.0,17968.814453125,-0.0,1996.661376953125,1.0,283.1499938964844,285.8636169433594,290.076416015625,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930136442184448,1.0,0.0,0.0,1.5795005559921265,1.5795072317123413,1.6646885114823817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3960.391845703125,0.0,162.99996948242188,1497.1583251953125,0.0,890.6451416015625,0.4265248775482178,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769838213920593,0.3656995594501495,0.330500066280365,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289392828941344,0.4303583204746246,0.4086695313453674,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027999639511108,0.3985733687877655,0.2797890305519104,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199388504028,0.3449971079826355,0.3284143209457397,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889524936676025,2.888945817947388,6.70877716402174e-06,2.2307238578796387,0.6534300446510315,0.6534300446510315,0.0,125.64813232421876,100.0,17968.814453125,-0.0,1996.661376953125,1.0,283.1499938964844,285.8636169433594,290.076416015625,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930136442184448,1.0,0.0,0.0,1.5795005559921265,1.5795072317123413,1.6646885114823817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3960.391845703125,0.0,162.99996948242188,1497.1583251953125,0.0,890.6451416015625,0.4265248775482178,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212070465088,0.3658255338668823,0.3301716446876526,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843099117279,0.4309989213943481,0.4088138937950134,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331243634223938,0.3992088735103607,0.2798897624015808,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068155288696,0.3457253277301788,0.3286346793174743,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465570449829,2.889458656311035,6.711327841912862e-06,2.2311947345733643,0.6477975249290466,0.6477975249290466,0.0,114.41722106933594,88.0,17866.666015625,-0.0,1942.1654052734373,1.0,283.1499938964844,285.8966064453125,290.0784912109375,291.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908405184745789,1.0,0.0,0.0,1.551691651344299,1.5516982078552246,1.606587147762184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3956.46044921875,0.0,156.49375915527344,1497.1583251953125,0.0,879.078857421875,0.4208690822124481,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212070465088,0.3658255338668823,0.3301716446876526,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843099117279,0.4309989213943481,0.4088138937950134,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331243634223938,0.3992088735103607,0.2798897624015808,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068155288696,0.3457253277301788,0.3286346793174743,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465570449829,2.889458656311035,6.711327841912862e-06,2.2311947345733643,0.6477975249290466,0.6477975249290466,0.0,114.41722106933594,88.0,17866.666015625,-0.0,1942.1654052734373,1.0,283.1499938964844,285.8966064453125,290.0784912109375,291.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908405184745789,1.0,0.0,0.0,1.551691651344299,1.5516982078552246,1.606587147762184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3956.46044921875,0.0,156.49375915527344,1497.1583251953125,0.0,879.078857421875,0.4208690822124481,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411245584487916,0.3660313189029693,0.3299027681350708,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992449939250946,0.4316892325878143,0.4089924693107605,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999086618423462,0.2800260484218597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213957190513612,0.3465375304222107,0.3289209306240082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343896925449371,1.0594773292541504,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245895981788635,1.0,1.0,0.0,1.0,-2.8903584480285645,2.8903517723083496,6.715648851240985e-06,2.2319607734680176,0.6424447298049927,0.6424447298049927,0.0,102.85787963867188,91.0,17769.611328125,-0.0,1886.6434326171875,1.0,283.1499938964844,285.92889404296875,290.0816955566406,291.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887481570243835,1.0,0.0,0.0,1.525378942489624,1.5253852605819702,1.5525617413914008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3953.05810546875,0.0,150.5079803466797,1497.1583251953125,0.0,868.07568359375,0.4155407547950744,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411245584487916,0.3660313189029693,0.3299027681350708,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992449939250946,0.4316892325878143,0.4089924693107605,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999086618423462,0.2800260484218597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213957190513612,0.3465375304222107,0.3289209306240082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343896925449371,1.0594773292541504,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245895981788635,1.0,1.0,0.0,1.0,-2.8903584480285645,2.8903517723083496,6.715648851240985e-06,2.2319607734680176,0.6424447298049927,0.6424447298049927,0.0,102.85787963867188,91.0,17769.611328125,-0.0,1886.6434326171875,1.0,283.1499938964844,285.92889404296875,290.0816955566406,291.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887481570243835,1.0,0.0,0.0,1.525378942489624,1.5253852605819702,1.5525617413914008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3953.05810546875,0.0,150.5079803466797,1497.1583251953125,0.0,868.07568359375,0.4155407547950744,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579952955245972,0.3662511706352234,0.3299431800842285,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328785538673401,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406458377838,0.4006223976612091,0.2803985476493835,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473816514015198,0.3295439481735229,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669486284256,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213151574134827,1.0,1.0,0.0,1.0,-2.885403871536255,2.88539719581604,6.693020168313524e-06,2.228302001953125,0.6373111605644226,0.6373111605644226,0.0,98.3143539428711,109.0,17654.6328125,-0.0,1856.30908203125,1.0,283.1499938964844,285.9578857421875,290.0857849121094,291.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867201089859009,1.0,0.0,0.0,1.500452995300293,1.5004593133926392,1.50223613104572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3949.403564453125,0.0,144.99533081054688,1497.1583251953125,0.0,857.5343627929688,0.4105197489261627,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579952955245972,0.3662511706352234,0.3299431800842285,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328785538673401,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406458377838,0.4006223976612091,0.2803985476493835,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473816514015198,0.3295439481735229,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669486284256,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213151574134827,1.0,1.0,0.0,1.0,-2.885403871536255,2.88539719581604,6.693020168313524e-06,2.228302001953125,0.6373111605644226,0.6373111605644226,0.0,98.3143539428711,109.0,17654.6328125,-0.0,1856.30908203125,1.0,283.1499938964844,285.9578857421875,290.0857849121094,291.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867201089859009,1.0,0.0,0.0,1.500452995300293,1.5004593133926392,1.50223613104572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3949.403564453125,0.0,144.99533081054688,1497.1583251953125,0.0,857.5343627929688,0.4105197489261627,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.95670747756958,0.3663631081581116,0.3300483822822571,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338399767875671,0.4036648869514465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166206359864,0.4009880721569061,0.2806549072265625,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384104013442992,0.3478192985057831,0.3299574553966522,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303820610046,0.2352576106786728,1.0626239776611328,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226745009422302,1.0,1.0,0.0,1.0,-2.88989806175232,2.8898913860321045,6.713346920150798e-06,2.2315328121185303,0.6348428130149841,0.6348428130149841,0.0,98.8311004638672,109.0,17620.681640625,-0.0,1866.0660400390625,1.0,283.1499938964844,285.9730529785156,290.0877990722656,291.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18580.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856641530990601,1.0,0.0,0.0,1.4884333610534668,1.488439679145813,1.478264834986476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3947.869384765625,0.0,142.3925323486328,1497.1583251953125,0.0,852.09375,0.408111572265625,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509653449058532,0.3665004670619964,0.330215185880661,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343218207359314,0.4101842939853668,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799277186393738,0.4013809561729431,0.2809612452983856,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932736337184906,0.3482821881771087,0.3304398357868194,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181084990501404,0.2355591207742691,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762338638306,1.0,1.0,0.0,1.0,-2.9007012844085693,2.9006946086883545,6.763555575162172e-06,2.239840507507324,0.6325458884239197,0.6325458884239197,0.0,100.7642593383789,127.0,17614.67578125,-0.0,1893.0858154296875,1.0,283.1499938964844,285.9929504394531,290.09051513671875,291.5683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846420526504517,1.0,0.0,0.0,1.476970672607422,1.4769768714904783,1.4555836003182776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3948.018798828125,0.0,139.92189025878906,1497.1583251953125,0.0,846.8585815429688,0.4058037102222442,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.916581690311432,0.3667464554309845,0.3308119177818298,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590301513672,0.4345575273036957,0.4120602011680603,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491731524467468,0.4021512269973755,0.2817851305007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004060626029968,0.3491866886615753,0.3316833972930908,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357355117798,1.0,1.0,0.0,1.0,-2.911390781402588,2.911383867263794,6.8142380769131705e-06,2.248422145843506,0.6282141804695129,0.6282141804695129,0.0,110.93675231933594,145.0,17570.13671875,-0.0,1960.927734375,1.0,283.1499938964844,286.0292663574219,290.0989074707031,291.5736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830932259559631,1.0,0.0,0.0,1.4555448293685913,1.4555509090423584,1.4136588788460358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3948.750244140625,0.0,135.3761444091797,1497.1583251953125,0.0,838.983642578125,0.4014906287193298,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.916581690311432,0.3667464554309845,0.3308119177818298,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590301513672,0.4345575273036957,0.4120602011680603,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491731524467468,0.4021512269973755,0.2817851305007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004060626029968,0.3491866886615753,0.3316833972930908,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357355117798,1.0,1.0,0.0,1.0,-2.911390781402588,2.911383867263794,6.8142380769131705e-06,2.248422145843506,0.6282141804695129,0.6282141804695129,0.0,110.93675231933594,145.0,17570.13671875,-0.0,1960.927734375,1.0,283.1499938964844,286.0292663574219,290.0989074707031,291.5736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830932259559631,1.0,0.0,0.0,1.4555448293685913,1.4555509090423584,1.4136588788460358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3948.750244140625,0.0,135.3761444091797,1497.1583251953125,0.0,838.983642578125,0.4014906287193298,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829416632652283,0.3669353425502777,0.3314865529537201,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388660192489624,0.4350494146347046,0.412991315126419,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116998314857484,0.4028903543949127,0.2826875448226928,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689983487129211,0.3500640094280243,0.3330353796482086,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653592824935913,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436903834342957,1.0,1.0,0.0,1.0,-2.921649217605591,2.921642303466797,6.862537247798173e-06,2.25642991065979,0.6241645812988281,0.6241645812988281,0.0,124.58665466308594,163.0,17524.478515625,-0.0,2045.821044921875,1.0,283.1499938964844,286.06158447265625,290.1075439453125,291.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819597244262695,1.0,0.0,0.0,1.435712814331055,1.4357188940048218,1.3753987104792034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3949.056396484375,0.0,131.27064514160156,1497.1583251953125,0.0,833.2642211914062,0.3975217938423157,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829416632652283,0.3669353425502777,0.3314865529537201,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388660192489624,0.4350494146347046,0.412991315126419,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116998314857484,0.4028903543949127,0.2826875448226928,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689983487129211,0.3500640094280243,0.3330353796482086,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653592824935913,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436903834342957,1.0,1.0,0.0,1.0,-2.921649217605591,2.921642303466797,6.862537247798173e-06,2.25642991065979,0.6241645812988281,0.6241645812988281,0.0,124.58665466308594,163.0,17524.478515625,-0.0,2045.821044921875,1.0,283.1499938964844,286.06158447265625,290.1075439453125,291.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819597244262695,1.0,0.0,0.0,1.435712814331055,1.4357188940048218,1.3753987104792034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3949.056396484375,0.0,131.27064514160156,1497.1583251953125,0.0,833.2642211914062,0.3975217938423157,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.86574786901474,0.3712667822837829,0.3349587321281433,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177619814872742,0.4400416016578674,0.4171584546566009,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242129325867,0.4079129099845886,0.2858290672302246,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853283703327179,0.3553850948810577,0.3375182747840881,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523694992065,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.963979005813598,2.9639720916748047,7.062231361487648e-06,2.2888617515563965,0.6207253336906433,0.6207253336906433,0.0,136.24664306640625,181.0,17596.552734375,-0.0,2176.80517578125,1.0,283.1499938964844,286.1062927246094,290.11700439453125,291.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811281800270081,1.0,0.0,0.0,1.4179755449295044,1.417981505393982,1.341624198403224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3953.662353515625,0.0,127.63094329833984,1497.1583251953125,0.0,829.0922241210938,0.3939488232135772,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.86574786901474,0.3712667822837829,0.3349587321281433,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177619814872742,0.4400416016578674,0.4171584546566009,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242129325867,0.4079129099845886,0.2858290672302246,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853283703327179,0.3553850948810577,0.3375182747840881,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523694992065,1.093142867088318,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.963979005813598,2.9639720916748047,7.062231361487648e-06,2.2888617515563965,0.6207253336906433,0.6207253336906433,0.0,136.24664306640625,181.0,17596.552734375,-0.0,2176.80517578125,1.0,283.1499938964844,286.1062927246094,290.11700439453125,291.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811281800270081,1.0,0.0,0.0,1.4179755449295044,1.417981505393982,1.341624198403224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3953.662353515625,0.0,127.63094329833984,1497.1583251953125,0.0,829.0922241210938,0.3939488232135772,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524839878082275,0.3730305433273315,0.3371156752109527,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186632156372,0.4424142837524414,0.4199724197387695,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794005513191223,0.4102178812026977,0.2878744304180145,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412252068519592,0.3579674065113067,0.3405422568321228,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431774735450745,0.2441675364971161,1.107192873954773,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665763020515442,1.0,1.0,0.0,1.0,-2.9929471015930176,2.9929399490356445,7.201563221315155e-06,2.311495304107666,0.6187850832939148,0.6187850832939148,0.0,146.20541381835938,181.0,17654.7734375,-0.0,2278.5556640625,1.0,283.1499938964844,286.1393737792969,290.1261901855469,291.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811945796012878,1.0,0.0,0.0,1.407612442970276,1.407618284225464,1.322085694255293e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3958.988037109375,0.0,125.50276184082033,1497.1583251953125,0.0,829.424560546875,0.3918304145336151,1.0,0.0,3.0,1.0,0.0
