time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458443284034729,0.3736796379089355,0.3379515409469604,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947581648826599,0.4433550238609314,0.4211238622665405,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.87230384349823,0.4111194610595703,0.2887004613876343,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351308703422546,0.3589978218078613,0.3417844474315643,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381737232208252,0.2451573461294174,1.1129435300827026,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712693333625793,1.0,1.0,0.0,1.0,-3.0047383308410645,3.0047311782836914,7.25866675566067e-06,2.3207077980041504,0.6179330945014954,0.6179330945014954,0.0,151.46507263183594,184.0,17675.869140625,-0.0,2326.686279296875,1.0,283.1499938964844,286.1531677246094,290.1307067871094,291.60821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814117193222046,1.0,0.0,0.0,1.403098464012146,1.403104305267334,1.3136198617758057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3961.255615234375,0.0,124.58421325683594,1497.1583251953125,0.0,830.512451171875,0.390909194946289,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388010859489441,0.374541312456131,0.3390120267868042,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458867073059,0.4446647465229034,0.4226643145084381,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648121356964111,0.4123661816120147,0.2897959947586059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287423849105835,0.3604362905025482,0.3434554040431976,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021858215332,0.2465095967054367,1.1205681562423706,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767096877098083,1.0,1.0,0.0,1.0,-3.0203640460968018,3.0203566551208496,7.334772817557678e-06,2.332952976226806,0.6166654825210571,0.6166654825210571,0.0,157.6806640625,184.0,17699.67578125,-0.0,2387.12890625,1.0,283.1499938964844,286.17254638671875,290.13739013671875,291.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18329.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819087624549866,1.0,0.0,0.0,1.3964587450027466,1.3964645862579346,1.3012167698889246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3964.3203125,0.0,123.24422454833984,1497.1583251953125,0.0,833.008056640625,0.3895577490329742,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334050178527832,0.3752854168415069,0.3398996293544769,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807911276817322,0.4458409547805786,0.4240109026432037,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591212630271912,0.4134834110736847,0.2907487750053406,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238669633865356,0.3617296814918518,0.3449200093746185,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290705442428589,0.2476840615272522,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814018845558167,1.0,1.0,0.0,1.0,-3.033783435821533,3.033776044845581,7.400405138469068e-06,2.3434503078460693,0.6154622435569763,0.6154622435569763,0.0,162.8553466796875,187.0,17716.0,-0.0,2438.66357421875,1.0,283.1499938964844,286.1895446777344,290.1432189941406,291.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18305.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824823379516602,1.0,0.0,0.0,1.3902534246444702,1.3902592658996582,1.289678266402916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3966.754638671875,0.0,122.00572967529295,1497.1583251953125,0.0,835.8966674804688,0.3883007168769836,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255054950714111,0.3765736222267151,0.3413779139518738,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479531347751617,0.4263506531715393,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967069625854,0.2924050092697143,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491068363189,0.347467303276062,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233478426933289,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241265296936,1.0,1.0,0.0,1.0,-3.0563693046569824,3.0563619136810303,7.511521289416123e-06,2.361114025115967,0.6132286787033081,0.6132286787033081,0.0,171.1640167236328,190.0,17735.578125,-0.0,2524.27783203125,1.0,283.1499938964844,286.2188415527344,290.152587890625,291.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834760665893555,1.0,0.0,0.0,1.3789572715759275,1.3789629936218262,1.2688055051057745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.328125,0.0,119.78446197509766,1497.1583251953125,0.0,840.923583984375,0.3860270082950592,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255054950714111,0.3765736222267151,0.3413779139518738,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479531347751617,0.4263506531715393,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967069625854,0.2924050092697143,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491068363189,0.347467303276062,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233478426933289,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241265296936,1.0,1.0,0.0,1.0,-3.0563693046569824,3.0563619136810303,7.511521289416123e-06,2.361114025115967,0.6132286787033081,0.6132286787033081,0.0,171.1640167236328,190.0,17735.578125,-0.0,2524.27783203125,1.0,283.1499938964844,286.2188415527344,290.152587890625,291.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834760665893555,1.0,0.0,0.0,1.3789572715759275,1.3789629936218262,1.2688055051057745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.328125,0.0,119.78446197509766,1497.1583251953125,0.0,840.923583984375,0.3860270082950592,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200879096984863,0.3777264356613159,0.3426365256309509,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662310838699341,0.4499014317989349,0.4284256398677826,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455816507339478,0.4173669517040252,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119783997535706,0.3661756217479706,0.3497199714183807,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075481653213501,3.0754740238189697,7.60618695494486e-06,2.3760578632354736,0.6111909747123718,0.6111909747123718,0.0,177.5077362060547,178.0,17745.587890625,-0.0,2594.044921875,1.0,283.1499938964844,286.2438049316406,290.1607360839844,291.6487121582031,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839864611625671,1.0,0.0,0.0,1.3688881397247314,1.36889386177063,1.2503434732025198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3973.063232421875,0.0,117.84017181396484,1497.1583251953125,0.0,843.5169067382812,0.3840163648128509,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200879096984863,0.3777264356613159,0.3426365256309509,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662310838699341,0.4499014317989349,0.4284256398677826,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455816507339478,0.4173669517040252,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119783997535706,0.3661756217479706,0.3497199714183807,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075481653213501,3.0754740238189697,7.60618695494486e-06,2.3760578632354736,0.6111909747123718,0.6111909747123718,0.0,177.5077362060547,178.0,17745.587890625,-0.0,2594.044921875,1.0,283.1499938964844,286.2438049316406,290.1607360839844,291.6487121582031,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839864611625671,1.0,0.0,0.0,1.3688881397247314,1.36889386177063,1.2503434732025198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3973.063232421875,0.0,117.84017181396484,1497.1583251953125,0.0,843.5169067382812,0.3840163648128509,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.82303786277771,0.3788349032402038,0.3435526192188263,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699433207511902,0.4517902135848999,0.4301246702671051,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490895628929138,0.4191946983337402,0.2950916588306427,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156695365905762,0.3682222366333008,0.3515752851963043,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599798679352,1.1531988382339478,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013368606567,1.0,1.0,0.0,1.0,-3.090165615081787,3.0901577472686768,7.6794622145826e-06,2.3875982761383057,0.6092936396598816,0.6092936396598816,0.0,176.11050415039062,166.0,17743.044921875,-0.0,2615.12890625,1.0,283.1499938964844,286.264892578125,290.1694641113281,291.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840243101119995,1.0,0.0,0.0,1.359762191772461,1.3597679138183594,1.2337278576524113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.437255859375,0.0,116.10909271240234,1497.1583251953125,0.0,843.7095336914062,0.3822095096111297,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.82303786277771,0.3788349032402038,0.3435526192188263,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699433207511902,0.4517902135848999,0.4301246702671051,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490895628929138,0.4191946983337402,0.2950916588306427,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156695365905762,0.3682222366333008,0.3515752851963043,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599798679352,1.1531988382339478,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013368606567,1.0,1.0,0.0,1.0,-3.090165615081787,3.0901577472686768,7.6794622145826e-06,2.3875982761383057,0.6092936396598816,0.6092936396598816,0.0,176.11050415039062,166.0,17743.044921875,-0.0,2615.12890625,1.0,283.1499938964844,286.264892578125,290.1694641113281,291.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840243101119995,1.0,0.0,0.0,1.359762191772461,1.3597679138183594,1.2337278576524113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.437255859375,0.0,116.10909271240234,1497.1583251953125,0.0,843.7095336914062,0.3822095096111297,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313865661621094,0.3799617886543274,0.3443026840686798,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799416422843933,0.453686386346817,0.4316366016864776,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585093021392822,0.4210449457168579,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719837188721,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306025624275208,0.2543051242828369,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.102511644363404,3.102504014968872,7.741300578345545e-06,2.3972833156585693,0.6075006127357483,0.6075006127357483,0.0,169.99258422851562,154.0,17734.064453125,-0.0,2606.817626953125,1.0,283.1499938964844,286.2831115722656,290.1794128417969,291.66717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837058424949646,1.0,0.0,0.0,1.3513399362564087,1.3513455390930176,1.218491831878055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3977.74365234375,0.0,114.53878784179688,1497.1583251953125,0.0,842.0902709960938,0.3805571794509887,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313865661621094,0.3799617886543274,0.3443026840686798,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799416422843933,0.453686386346817,0.4316366016864776,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585093021392822,0.4210449457168579,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719837188721,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306025624275208,0.2543051242828369,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.102511644363404,3.102504014968872,7.741300578345545e-06,2.3972833156585693,0.6075006127357483,0.6075006127357483,0.0,169.99258422851562,154.0,17734.064453125,-0.0,2606.817626953125,1.0,283.1499938964844,286.2831115722656,290.1794128417969,291.66717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837058424949646,1.0,0.0,0.0,1.3513399362564087,1.3513455390930176,1.218491831878055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3977.74365234375,0.0,114.53878784179688,1497.1583251953125,0.0,842.0902709960938,0.3805571794509887,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370987772941589,0.3805356919765472,0.3446476757526397,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867600560188293,0.4546439051628113,0.4323591291904449,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649754524230957,0.4219837486743927,0.2966953217983246,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306286334991455,0.3712809681892395,0.3540136218070984,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358038425445557,0.2550158202648163,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919347405433655,1.0,1.0,0.0,1.0,-3.1082205772399902,3.10821270942688,7.769977855787147e-06,2.401761293411255,0.6066405773162842,0.6066405773162842,0.0,165.87489318847656,154.0,17728.658203125,-0.0,2596.107666015625,1.0,283.1499938964844,286.29156494140625,290.1849365234375,291.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834603905677795,1.0,0.0,0.0,1.3473519086837769,1.3473575115203855,1.2113105185562745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3978.9814453125,0.0,113.80333709716795,1497.1583251953125,0.0,840.84423828125,0.3797788918018341,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437758088111877,0.3811164498329162,0.3449816405773163,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946630954742432,0.4556085765361786,0.433070033788681,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725281357765198,0.4229320287704468,0.297208696603775,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374994397163391,0.3723065555095672,0.3547851145267486,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418224811553955,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899662971496582,1.0,1.0,0.0,1.0,-3.113742113113404,3.113734245300293,7.797763828421012e-06,2.4060921669006348,0.605803370475769,0.605803370475769,0.0,161.28884887695312,142.0,17723.05078125,-0.0,2582.5,1.0,283.1499938964844,286.2996826171875,290.1907958984375,291.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831830501556396,1.0,0.0,0.0,1.3434947729110718,1.3435003757476809,1.204385142727915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3980.295654296875,0.0,113.0965576171875,1497.1583251953125,0.0,839.4385375976562,0.3790283203125,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601894974708557,0.3822957277297973,0.3456312716007232,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142199754714966,0.4575586020946502,0.4344745874404907,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908706903457642,0.4248547852039337,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542156219482422,0.3743691146373749,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097212791443,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.124430656433105,3.124423027038574,7.851691407267936e-06,2.414475202560425,0.6041944026947021,0.6041944026947021,0.0,151.16712951660156,130.0,17711.939453125,-0.0,2549.373046875,1.0,283.1499938964844,286.3152160644531,290.2034606933594,291.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582586407661438,1.0,0.0,0.0,1.3361351490020752,1.336140751838684,1.1912260333701853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3983.158203125,0.0,111.75926208496094,1497.1583251953125,0.0,836.4217529296875,0.3776009678840637,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601894974708557,0.3822957277297973,0.3456312716007232,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142199754714966,0.4575586020946502,0.4344745874404907,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908706903457642,0.4248547852039337,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542156219482422,0.3743691146373749,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097212791443,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.124430656433105,3.124423027038574,7.851691407267936e-06,2.414475202560425,0.6041944026947021,0.6041944026947021,0.0,151.16712951660156,130.0,17711.939453125,-0.0,2549.373046875,1.0,283.1499938964844,286.3152160644531,290.2034606933594,291.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582586407661438,1.0,0.0,0.0,1.3361351490020752,1.336140751838684,1.1912260333701853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3983.158203125,0.0,111.75926208496094,1497.1583251953125,0.0,836.4217529296875,0.3776009678840637,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813493251800537,0.3834955096244812,0.3462697267532348,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406633377075196,0.4595332145690918,0.4358713924884796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144490957260132,0.4268084466457367,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756992220878601,0.3764447569847107,0.357799768447876,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.13482928276062,3.1348214149475098,7.904330232122447e-06,2.4226293563842773,0.6026724576950073,0.6026724576950073,0.0,140.22836303710938,118.0,17701.705078125,-0.0,2511.06787109375,1.0,283.1499938964844,286.3299865722656,290.2171630859375,291.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819856524467468,1.0,0.0,0.0,1.3292192220687866,1.329224705696106,1.1789262543970837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3986.32177734375,0.0,110.51492309570312,1497.1583251953125,0.0,833.3947143554688,0.3762643337249756,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813493251800537,0.3834955096244812,0.3462697267532348,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406633377075196,0.4595332145690918,0.4358713924884796,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144490957260132,0.4268084466457367,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756992220878601,0.3764447569847107,0.357799768447876,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.13482928276062,3.1348214149475098,7.904330232122447e-06,2.4226293563842773,0.6026724576950073,0.6026724576950073,0.0,140.22836303710938,118.0,17701.705078125,-0.0,2511.06787109375,1.0,283.1499938964844,286.3299865722656,290.2171630859375,291.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819856524467468,1.0,0.0,0.0,1.3292192220687866,1.329224705696106,1.1789262543970837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3986.32177734375,0.0,110.51492309570312,1497.1583251953125,0.0,833.3947143554688,0.3762643337249756,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.908392369747162,0.3847157657146454,0.3469097912311554,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856785774231,0.4615269303321838,0.4372696876525879,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463767409324646,0.4287866652011871,0.3002660572528839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386805534364,0.3785291910171509,0.3592892289161682,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.1450676918029785,3.145059823989868,7.956326953717507e-06,2.4306564331054688,0.6012380719184875,0.6012380719184875,0.0,128.83485412597656,106.0,17692.94140625,-0.0,2469.7412109375,1.0,283.1499938964844,286.3441467285156,290.231689453125,291.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814099311828613,1.0,0.0,0.0,1.3227214813232422,1.3227269649505615,1.1674282518470137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3989.7607421875,0.0,109.35537719726562,1497.1583251953125,0.0,830.5036010742188,0.3750112950801849,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.908392369747162,0.3847157657146454,0.3469097912311554,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856785774231,0.4615269303321838,0.4372696876525879,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463767409324646,0.4287866652011871,0.3002660572528839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386805534364,0.3785291910171509,0.3592892289161682,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.1450676918029785,3.145059823989868,7.956326953717507e-06,2.4306564331054688,0.6012380719184875,0.6012380719184875,0.0,128.83485412597656,106.0,17692.94140625,-0.0,2469.7412109375,1.0,283.1499938964844,286.3441467285156,290.231689453125,291.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814099311828613,1.0,0.0,0.0,1.3227214813232422,1.3227269649505615,1.1674282518470137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3989.7607421875,0.0,109.35537719726562,1497.1583251953125,0.0,830.5036010742188,0.3750112950801849,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366046786308287,0.3856515884399414,0.3473987579345703,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937392473220824,0.4630514085292816,0.4383350312709808,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733298420906068,0.430302619934082,0.3010471761226654,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.931211531162262,0.3801162242889404,0.3604177236557007,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.820905327796936,0.2609378099441528,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900259971619,1.0,1.0,0.0,1.0,-3.152770519256592,3.1527624130249023,7.995556188689079e-06,2.436694860458374,0.6002086400985718,0.6002086400985718,0.0,119.99720764160156,106.0,17687.513671875,-0.0,2437.032470703125,1.0,283.1499938964844,286.3545227050781,290.24322509765625,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809937119483948,1.0,0.0,0.0,1.3180601596832275,1.3180656433105469,1.1592146620387213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3992.55322265625,0.0,108.5285873413086,1497.1583251953125,0.0,828.4193115234375,0.3741133511066437,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945890724658966,0.3859450221061706,0.3475617170333862,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635448753833771,0.4377719163894653,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811689257621764,0.4307801425457001,0.3013010323047638,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407646059989928,0.3806147277355194,0.3607824146747589,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276407718658447,0.2612622380256653,1.1793761253356934,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696130394935608,1.0,1.0,0.0,1.0,-3.154157876968384,3.154150009155273,8.003040420589969e-06,2.43794846534729,0.5998931527137756,0.5998931527137756,0.0,117.38191223144533,109.0,17683.76953125,-0.0,2425.63916015625,1.0,283.1499938964844,286.357666015625,290.2469482421875,291.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808650851249695,1.0,0.0,0.0,1.3166342973709106,1.31663978099823,1.1567080093755069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3993.446044921875,0.0,108.27647399902344,1497.1583251953125,0.0,827.7763671875,0.3738387823104858,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529806971549988,0.3865178823471069,0.3480214476585388,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650090336799621,0.4302901923656463,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870502948760986,0.4317411184310913,0.3019253611564636,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483630657196044,0.3816198408603668,0.3616698086261749,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330858945846558,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644082069397,1.0,1.0,0.0,1.0,-3.150733470916748,3.1507253646850586,7.985859156178776e-06,2.435378074645996,0.5991820693016052,0.5991820693016052,0.0,115.33592224121094,109.0,17653.96484375,-0.0,2408.0400390625,1.0,283.1499938964844,286.361083984375,290.25469970703125,291.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805864334106445,1.0,0.0,0.0,1.3136403560638428,1.313645839691162,1.1514534747902873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3994.5361328125,0.0,107.7562026977539,1497.1583251953125,0.0,826.3845825195312,0.3732696175575256,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578391909599304,0.3870628178119659,0.3484730720520019,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670315980911255,0.4247818291187286,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910356998443604,0.4326812326908111,0.3025480806827545,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537106156349182,0.3826062381267547,0.3625564873218536,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370159268379211,0.2625226676464081,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673018097877502,1.0,1.0,0.0,1.0,-3.1495418548583984,3.149533987045288,7.979790098033845e-06,2.434444665908813,0.598456859588623,0.598456859588623,0.0,114.0258331298828,129.0,17630.08203125,-0.0,2398.755859375,1.0,283.1499938964844,286.36376953125,290.2620849609375,291.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802242159843445,1.0,0.0,0.0,1.3105778694152832,1.3105833530426023,1.1460910087635057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3995.30126953125,0.0,107.2317123413086,1497.1583251953125,0.0,824.5792236328125,0.372696042060852,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509125351905824,0.388188898563385,0.3495458960533142,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.47055184841156,0.4347538650035858,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.98604017496109,0.4346073269844055,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474913477897644,0.3846171498298645,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637916803359985,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732589364051819,1.0,1.0,0.0,1.0,-3.1740689277648926,3.174060821533203,8.103615073196124e-06,2.4530208110809326,0.5972738265991211,0.5972738265991211,0.0,117.32657623291016,149.0,17668.587890625,-0.0,2463.61328125,1.0,283.1499938964844,286.3807373046875,290.27764892578125,291.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793280601501465,1.0,0.0,0.0,1.3049378395080566,1.304943323135376,1.1362479312992948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4000.081298828125,0.0,106.23995971679688,1497.1583251953125,0.0,820.1281127929688,0.3716099560260772,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509125351905824,0.388188898563385,0.3495458960533142,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.47055184841156,0.4347538650035858,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.98604017496109,0.4346073269844055,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474913477897644,0.3846171498298645,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637916803359985,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732589364051819,1.0,1.0,0.0,1.0,-3.1740689277648926,3.174060821533203,8.103615073196124e-06,2.4530208110809326,0.5972738265991211,0.5972738265991211,0.0,117.32657623291016,149.0,17668.587890625,-0.0,2463.61328125,1.0,283.1499938964844,286.3807373046875,290.27764892578125,291.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793280601501465,1.0,0.0,0.0,1.3049378395080566,1.304943323135376,1.1362479312992948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4000.081298828125,0.0,106.23995971679688,1497.1583251953125,0.0,820.1281127929688,0.3716099560260772,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921298623085022,0.3893338441848755,0.3509334027767181,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848434925079346,0.4714239239692688,0.4467585682868957,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612676501274108,0.4365603029727936,0.3055705726146698,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186397194862366,0.3866279721260071,0.3667971193790436,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115495443344116,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552713394165,1.0,1.0,0.0,1.0,-3.2043943405151367,3.204385995864868,8.260256436187774e-06,2.4768807888031006,0.5965307950973511,0.5965307950973511,0.0,128.18301391601562,169.0,17739.3203125,-0.0,2581.620849609375,1.0,283.1499938964844,286.4058532714844,290.2979431152344,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790441632270813,1.0,0.0,0.0,1.300731897354126,1.300737380981445,1.128935309679946e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4008.902587890625,0.0,105.45598602294922,1497.1583251953125,0.0,818.7229614257812,0.3707439005374908,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921298623085022,0.3893338441848755,0.3509334027767181,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848434925079346,0.4714239239692688,0.4467585682868957,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612676501274108,0.4365603029727936,0.3055705726146698,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186397194862366,0.3866279721260071,0.3667971193790436,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115495443344116,0.2650255560874939,1.1980009078979492,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552713394165,1.0,1.0,0.0,1.0,-3.2043943405151367,3.204385995864868,8.260256436187774e-06,2.4768807888031006,0.5965307950973511,0.5965307950973511,0.0,128.18301391601562,169.0,17739.3203125,-0.0,2581.620849609375,1.0,283.1499938964844,286.4058532714844,290.2979431152344,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790441632270813,1.0,0.0,0.0,1.300731897354126,1.300737380981445,1.128935309679946e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4008.902587890625,0.0,105.45598602294922,1497.1583251953125,0.0,818.7229614257812,0.3707439005374908,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880265235901,0.3903136253356933,0.3524335026741028,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487400650978088,0.4724847674369812,0.4482239484786987,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874739646912,0.4383730292320251,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884965479373932,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816748023033142,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957628488540649,1.0,1.0,0.0,1.0,-3.221863269805908,3.22185492515564,8.350801181222778e-06,2.490478038787842,0.5958789587020874,0.5958789587020874,0.0,144.72474670410156,189.0,17771.580078125,-0.0,2707.900390625,1.0,283.1499938964844,286.4211120605469,290.3187561035156,291.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794570446014404,1.0,0.0,0.0,1.29726243019104,1.2972677946090698,1.1229206364760105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4015.909423828125,0.0,104.82234191894533,1497.1583251953125,0.0,820.767333984375,0.3700409829616546,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880265235901,0.3903136253356933,0.3524335026741028,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487400650978088,0.4724847674369812,0.4482239484786987,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874739646912,0.4383730292320251,0.3073096573352813,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884965479373932,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816748023033142,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957628488540649,1.0,1.0,0.0,1.0,-3.221863269805908,3.22185492515564,8.350801181222778e-06,2.490478038787842,0.5958789587020874,0.5958789587020874,0.0,144.72474670410156,189.0,17771.580078125,-0.0,2707.900390625,1.0,283.1499938964844,286.4211120605469,290.3187561035156,291.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794570446014404,1.0,0.0,0.0,1.29726243019104,1.2972677946090698,1.1229206364760105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4015.909423828125,0.0,104.82234191894533,1497.1583251953125,0.0,820.767333984375,0.3700409829616546,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560606241226196,0.3911780714988708,0.353880763053894,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132622480392456,0.4738831520080566,0.4501662254333496,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458812713623,0.4400841891765594,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552519679069519,0.3902638554573059,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619487762451,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.240086555480957,3.2400782108306885,8.445814273727592e-06,2.5046751499176025,0.5954143404960632,0.5954143404960632,0.0,162.97525024414062,209.0,17811.125,-0.0,2846.05615234375,1.0,283.1499938964844,286.4353942871094,290.3379211425781,291.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579973578453064,1.0,0.0,0.0,1.2945775985717771,1.294583082199097,1.1182776660234597e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4022.7060546875,0.0,104.32402801513672,1497.1583251953125,0.0,823.33203125,0.369486540555954,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560606241226196,0.3911780714988708,0.353880763053894,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132622480392456,0.4738831520080566,0.4501662254333496,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458812713623,0.4400841891765594,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552519679069519,0.3902638554573059,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619487762451,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.240086555480957,3.2400782108306885,8.445814273727592e-06,2.5046751499176025,0.5954143404960632,0.5954143404960632,0.0,162.97525024414062,209.0,17811.125,-0.0,2846.05615234375,1.0,283.1499938964844,286.4353942871094,290.3379211425781,291.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579973578453064,1.0,0.0,0.0,1.2945775985717771,1.294583082199097,1.1182776660234597e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4022.7060546875,0.0,104.32402801513672,1497.1583251953125,0.0,823.33203125,0.369486540555954,1.0,0.0,3.0,1.0,0.0
