time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437976837158203,0.3915761709213257,0.3545879125595093,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.898872435092926,0.474627286195755,0.4512146711349487,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767609000205994,0.440908133983612,0.3098642230033874,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.843329668045044,0.3911150097846985,0.372745931148529,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.746087372303009,0.2675074636936188,1.2173471450805664,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.615024983882904,1.0,1.0,0.0,1.0,-3.2491350173950195,3.249126434326172,8.493191671732347e-06,2.5117249488830566,0.5952536463737488,0.5952536463737488,0.0,172.52847290039062,209.0,17832.744140625,-0.0,2917.94189453125,1.0,283.1499938964844,286.4421691894531,290.34735107421875,291.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18054.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580207347869873,1.0,0.0,0.0,1.2935343980789185,1.2935397624969482,1.1164760138626665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4026.1513671875,0.0,104.1255111694336,1497.1583251953125,0.0,824.4953002929688,0.3692651391029358,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.832813560962677,0.3919541537761688,0.3552837073802948,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8862224817276001,0.4753790497779846,0.4522843956947326,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8647733330726624,0.4417130053043365,0.3107006251811981,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.832656741142273,0.3919464647769928,0.3739046454429626,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366539239883423,0.2679314315319061,1.221037983894348,287.032958984375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335998535156,1.0,0.6215782761573792,1.0,1.0,0.0,1.0,-3.2580957412719727,3.258087158203125,8.540240742149763e-06,2.518706798553467,0.5951414704322815,0.5951414704322815,0.0,182.2752380371093,212.0,17855.515625,-0.0,2991.10546875,1.0,283.1499938964844,286.4486389160156,290.3569030761719,291.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804199576377869,1.0,0.0,0.0,1.29269278049469,1.2926981449127195,1.1150235934564989e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4029.676025390625,0.0,103.9608917236328,1497.1583251953125,0.0,825.5542602539062,0.3690812289714813,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8208274245262146,0.3926740288734436,0.3563704192638397,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726149201393127,0.4768836796283722,0.4541534781455993,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8520821928977966,0.4432829618453979,0.3121358156204223,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212526440620422,0.393565684556961,0.3758971989154815,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265193462371826,0.2687332034111023,1.226860761642456,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6298151612281799,1.0,1.0,0.0,1.0,-3.272778987884521,3.2727701663970947,8.617790626885835e-06,2.530214548110962,0.5950350761413574,0.5950350761413574,0.0,194.60064697265625,215.0,17895.650390625,-0.0,3091.46923828125,1.0,283.1499938964844,286.4596252441406,290.3764953613281,291.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18028.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580795168876648,1.0,0.0,0.0,1.291561245918274,1.2915666103363037,1.1130724431041017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4036.72412109375,0.0,103.72684478759766,1497.1583251953125,0.0,827.4268798828125,0.3688189089298248,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8208274245262146,0.3926740288734436,0.3563704192638397,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726149201393127,0.4768836796283722,0.4541534781455993,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8520821928977966,0.4432829618453979,0.3121358156204223,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212526440620422,0.393565684556961,0.3758971989154815,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265193462371826,0.2687332034111023,1.226860761642456,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6298151612281799,1.0,1.0,0.0,1.0,-3.272778987884521,3.2727701663970947,8.617790626885835e-06,2.530214548110962,0.5950350761413574,0.5950350761413574,0.0,194.60064697265625,215.0,17895.650390625,-0.0,3091.46923828125,1.0,283.1499938964844,286.4596252441406,290.3764953613281,291.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,18028.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580795168876648,1.0,0.0,0.0,1.291561245918274,1.2915666103363037,1.1130724431041017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4036.72412109375,0.0,103.72684478759766,1497.1583251953125,0.0,827.4268798828125,0.3688189089298248,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138461709022522,0.3933795094490051,0.3572828769683838,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651058673858643,0.4783872067928314,0.4558598101139068,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451583385467529,0.4448292851448059,0.3134293556213379,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148550391197205,0.3951575756072998,0.377693623304367,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207627892494202,0.2695122063159942,1.231763243675232,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0571594238281,1.0,0.6357056498527527,1.0,1.0,0.0,1.0,-3.285540819168091,3.285532236099243,8.685404282005038e-06,2.54018783569336,0.5950838923454285,0.5950838923454285,0.0,202.68458557128903,203.0,17935.1640625,-0.0,3164.666015625,1.0,283.1499938964844,286.4684143066406,290.3967590332031,291.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581092119216919,1.0,0.0,0.0,1.2911165952682495,1.2911219596862793,1.112306122763585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4043.836669921875,0.0,103.6110610961914,1497.1583251953125,0.0,828.9115600585938,0.3686886429786682,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138461709022522,0.3933795094490051,0.3572828769683838,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651058673858643,0.4783872067928314,0.4558598101139068,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451583385467529,0.4448292851448059,0.3134293556213379,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148550391197205,0.3951575756072998,0.377693623304367,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207627892494202,0.2695122063159942,1.231763243675232,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0571594238281,1.0,0.6357056498527527,1.0,1.0,0.0,1.0,-3.285540819168091,3.285532236099243,8.685404282005038e-06,2.54018783569336,0.5950838923454285,0.5950838923454285,0.0,202.68458557128903,203.0,17935.1640625,-0.0,3164.666015625,1.0,283.1499938964844,286.4684143066406,290.3967590332031,291.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581092119216919,1.0,0.0,0.0,1.2911165952682495,1.2911219596862793,1.112306122763585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4043.836669921875,0.0,103.6110610961914,1497.1583251953125,0.0,828.9115600585938,0.3686886429786682,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155505657196045,0.3940863609313965,0.3578608632087707,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.867384135723114,0.4798840582370758,0.457211822271347,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473724722862244,0.4463647603988647,0.3144555389881134,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171147108078003,0.396736592054367,0.3791260123252868,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224653363227844,0.2702890038490295,1.234977960586548,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.635983943939209,1.0,1.0,0.0,1.0,-3.294689416885376,3.294680595397949,8.734194125281647e-06,2.547399044036865,0.5952750444412231,0.5952750444412231,0.0,201.8082275390625,191.0,17969.64453125,-0.0,3179.9501953125,1.0,283.1499938964844,286.4748840332031,290.41778564453125,291.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17998.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581323504447937,1.0,0.0,0.0,1.2913196086883545,1.2913249731063845,1.1126559229523993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4050.99365234375,0.0,103.606201171875,1497.1583251953125,0.0,830.0702514648438,0.3686820864677429,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155505657196045,0.3940863609313965,0.3578608632087707,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.867384135723114,0.4798840582370758,0.457211822271347,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473724722862244,0.4463647603988647,0.3144555389881134,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171147108078003,0.396736592054367,0.3791260123252868,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224653363227844,0.2702890038490295,1.234977960586548,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.635983943939209,1.0,1.0,0.0,1.0,-3.294689416885376,3.294680595397949,8.734194125281647e-06,2.547399044036865,0.5952750444412231,0.5952750444412231,0.0,201.8082275390625,191.0,17969.64453125,-0.0,3179.9501953125,1.0,283.1499938964844,286.4748840332031,290.41778564453125,291.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17998.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581323504447937,1.0,0.0,0.0,1.2913196086883545,1.2913249731063845,1.1126559229523993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4050.99365234375,0.0,103.606201171875,1497.1583251953125,0.0,830.0702514648438,0.3686820864677429,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8210062384605408,0.3947009742259979,0.3582112193107605,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8739104866981506,0.4811474680900574,0.4581918716430664,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8535541296005249,0.4476617276668548,0.3152031898498535,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.82301265001297,0.3980720341205597,0.3801748156547546,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273670434951782,0.270964503288269,1.23700213432312,287.0698547363281,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528076171875,287.070068359375,1.0,0.634035587310791,1.0,1.0,0.0,1.0,-3.3008854389190674,3.3008766174316406,8.767269719101023e-06,2.552265167236328,0.595543384552002,0.595543384552002,0.0,196.9534149169922,191.0,17998.263671875,-0.0,3166.333740234375,1.0,283.1499938964844,286.4787902832031,290.4359741210937,291.943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814609527587891,1.0,0.0,0.0,1.291956663131714,1.2919621467590332,1.1137542088590636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4057.0615234375,0.0,103.68187713623048,1497.1583251953125,0.0,830.7593994140625,0.3687659204006195,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8223277926445007,0.3948196470737457,0.3582699000835418,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.87549889087677,0.4813884496688843,0.4583687484264374,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8550589680671692,0.4479090869426727,0.3153383731842041,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8244195580482483,0.3983272612094879,0.380365252494812,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7285495400428772,0.2710956335067749,1.237350344657898,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709533691406,1.0,0.6335170269012451,1.0,1.0,0.0,1.0,-3.3019790649414062,3.3019704818725586,8.773114132054616e-06,2.553123950958252,0.5956066250801086,0.5956066250801086,0.0,195.7653961181641,179.0,18003.92578125,-0.0,3162.05859375,1.0,283.1499938964844,286.4794311523437,290.4394836425781,291.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58148193359375,1.0,0.0,0.0,1.292127251625061,1.2921326160430908,1.1140483024973949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4058.240966796875,0.0,103.7044677734375,1497.1583251953125,0.0,830.86474609375,0.3687910437583923,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.826988697052002,0.3951930105686188,0.3584400415420532,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811250925064087,0.4821414947509765,0.4589051008224487,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603997230529785,0.4486820995807647,0.3157487511634826,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8293562531471252,0.3991260826587677,0.3809450268745422,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327209711074829,0.2715103030204773,1.2383819818496704,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316537261009216,1.0,1.0,0.0,1.0,-3.305260419845581,3.3052515983581543,8.790660103841219e-06,2.5557000637054443,0.5958319306373596,0.5958319306373596,0.0,191.62060546875,179.0,18022.25390625,-0.0,3145.93798828125,1.0,283.1499938964844,286.48126220703125,290.4506530761719,291.96014404296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815409421920776,1.0,0.0,0.0,1.2927707433700562,1.292776107788086,1.1151581702506526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4061.992431640625,0.0,103.79332733154295,1497.1583251953125,0.0,831.16064453125,0.3688899278640747,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.832364022731781,0.3955684006214142,0.3585950136184692,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8876335024833679,0.4828934669494629,0.4594223201274872,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666077852249146,0.4494542181491852,0.3161450326442718,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350276947021484,0.3999257385730743,0.381507396697998,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7375404834747314,0.271930992603302,1.239354372024536,287.0755920410156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0757751464844,1.0,0.6295182108879089,1.0,1.0,0.0,1.0,-3.3083913326263428,3.308382749557495,8.807416634226684e-06,2.5581576824188232,0.5960999131202698,0.5960999131202698,0.0,186.99403381347656,167.0,18041.7421875,-0.0,3126.73095703125,1.0,283.1499938964844,286.4828796386719,290.46209716796875,291.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,17970.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815961956977844,1.0,0.0,0.0,1.29358172416687,1.2935872077941897,1.116557726277279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4065.856689453125,0.0,103.90967559814452,1497.1583251953125,0.0,831.4380493164062,0.369019478559494,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452330827713013,0.3963192105293274,0.3588718473911285,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903057873249054,0.4843896329402923,0.4604139626026153,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814848065376282,0.4509918689727783,0.3169066905975342,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485703468322754,0.4015229642391205,0.3825947344303131,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491153478622437,0.2727850675582886,1.241188883781433,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246991753578186,1.0,1.0,0.0,1.0,-3.314347267150879,3.314338445663452,8.839330803311896e-06,2.562830924987793,0.5967729091644287,0.5967729091644287,0.0,176.78823852539062,155.0,18084.8984375,-0.0,3082.139892578125,1.0,283.1499938964844,286.4854736328125,290.4856872558594,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,17954.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817257761955261,1.0,0.0,0.0,1.2957327365875244,1.2957382202148438,1.1202741490023985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4073.965576171875,0.0,104.22884368896484,1497.1583251953125,0.0,832.0885620117188,0.3693747818470001,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452330827713013,0.3963192105293274,0.3588718473911285,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903057873249054,0.4843896329402923,0.4604139626026153,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814848065376282,0.4509918689727783,0.3169066905975342,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485703468322754,0.4015229642391205,0.3825947344303131,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491153478622437,0.2727850675582886,1.241188883781433,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246991753578186,1.0,1.0,0.0,1.0,-3.314347267150879,3.314338445663452,8.839330803311896e-06,2.562830924987793,0.5967729091644287,0.5967729091644287,0.0,176.78823852539062,155.0,18084.8984375,-0.0,3082.139892578125,1.0,283.1499938964844,286.4854736328125,290.4856872558594,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,17954.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817257761955261,1.0,0.0,0.0,1.2957327365875244,1.2957382202148438,1.1202741490023985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4073.965576171875,0.0,104.22884368896484,1497.1583251953125,0.0,832.0885620117188,0.3693747818470001,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612833023071289,0.3970619738101959,0.3591145277023315,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.92328143119812,0.4858688116073608,0.4613608717918396,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996769189834595,0.4525150656700134,0.3176368474960327,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8654026389122009,0.4031104147434234,0.3836441934108734,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635772228240967,0.273648053407669,1.242928981781006,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194085478782654,1.0,1.0,0.0,1.0,-3.3200109004974365,3.3200020790100098,8.869730663718656e-06,2.5672738552093506,0.597648024559021,0.597648024559021,0.0,165.7921142578125,143.0,18134.55078125,-0.0,3032.264892578125,1.0,283.1499938964844,286.4872741699219,290.5102844238281,292.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,17937.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819242596626282,1.0,0.0,0.0,1.2986607551574707,1.29866623878479,1.12534294771649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4082.62646484375,0.0,104.67523193359376,1497.1583251953125,0.0,833.0859375,0.3698711693286896,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612833023071289,0.3970619738101959,0.3591145277023315,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.92328143119812,0.4858688116073608,0.4613608717918396,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996769189834595,0.4525150656700134,0.3176368474960327,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8654026389122009,0.4031104147434234,0.3836441934108734,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635772228240967,0.273648053407669,1.242928981781006,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194085478782654,1.0,1.0,0.0,1.0,-3.3200109004974365,3.3200020790100098,8.869730663718656e-06,2.5672738552093506,0.597648024559021,0.597648024559021,0.0,165.7921142578125,143.0,18134.55078125,-0.0,3032.264892578125,1.0,283.1499938964844,286.4872741699219,290.5102844238281,292.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,17937.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819242596626282,1.0,0.0,0.0,1.2986607551574707,1.29866623878479,1.12534294771649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4082.62646484375,0.0,104.67523193359376,1497.1583251953125,0.0,833.0859375,0.3698711693286896,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811490535736084,0.3977890610694885,0.3593294024467468,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948180854320526,0.487324446439743,0.4622708559036255,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229990243911744,0.454017698764801,0.3183417320251465,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861088752746582,0.4046811163425445,0.3846631646156311,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814447283744812,0.2745116055011749,1.244603157043457,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138439774513245,1.0,1.0,0.0,1.0,-3.3254506587982178,3.325441598892212,8.898974556359462e-06,2.571539878845215,0.5987468957901001,0.5987468957901001,0.0,154.37399291992188,131.0,18191.548828125,-0.0,2979.3310546875,1.0,283.1499938964844,286.4882202148437,290.5357971191406,292.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,17918.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822268724441528,1.0,0.0,0.0,1.302448868751526,1.3024543523788452,1.1319175996504785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4091.859375,0.0,105.26346588134766,1497.1583251953125,0.0,834.6088256835938,0.3705239295959472,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811490535736084,0.3977890610694885,0.3593294024467468,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948180854320526,0.487324446439743,0.4622708559036255,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229990243911744,0.454017698764801,0.3183417320251465,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861088752746582,0.4046811163425445,0.3846631646156311,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814447283744812,0.2745116055011749,1.244603157043457,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138439774513245,1.0,1.0,0.0,1.0,-3.3254506587982178,3.325441598892212,8.898974556359462e-06,2.571539878845215,0.5987468957901001,0.5987468957901001,0.0,154.37399291992188,131.0,18191.548828125,-0.0,2979.3310546875,1.0,283.1499938964844,286.4882202148437,290.5357971191406,292.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,17918.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822268724441528,1.0,0.0,0.0,1.302448868751526,1.3024543523788452,1.1319175996504785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4091.859375,0.0,105.26346588134766,1497.1583251953125,0.0,834.6088256835938,0.3705239295959472,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056516289711,0.3984950482845306,0.3595184981822967,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749987721443176,0.4887514412403106,0.4631466269493103,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521725177764891,0.4554948508739471,0.3190235197544098,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117929339408876,0.4062295258045196,0.38565394282341,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033306002616882,0.2753692269325256,1.2462174892425537,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081110239028931,1.0,1.0,0.0,1.0,-3.330684423446656,3.3306753635406494,8.927155249693897e-06,2.575644016265869,0.6000916957855225,0.6000916957855225,0.0,142.73239135742188,134.0,18256.611328125,-0.0,2924.504150390625,1.0,283.1499938964844,286.4882507324219,290.5621643066406,292.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826519727706909,1.0,0.0,0.0,1.3071860074996948,1.3071914911270142,1.1401664323784645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4101.6806640625,0.0,106.0100326538086,1497.1583251953125,0.0,836.7527465820312,0.3713501095771789,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056516289711,0.3984950482845306,0.3595184981822967,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749987721443176,0.4887514412403106,0.4631466269493103,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521725177764891,0.4554948508739471,0.3190235197544098,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117929339408876,0.4062295258045196,0.38565394282341,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033306002616882,0.2753692269325256,1.2462174892425537,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081110239028931,1.0,1.0,0.0,1.0,-3.330684423446656,3.3306753635406494,8.927155249693897e-06,2.575644016265869,0.6000916957855225,0.6000916957855225,0.0,142.73239135742188,134.0,18256.611328125,-0.0,2924.504150390625,1.0,283.1499938964844,286.4882507324219,290.5621643066406,292.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826519727706909,1.0,0.0,0.0,1.3071860074996948,1.3071914911270142,1.1401664323784645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4101.6806640625,0.0,106.0100326538086,1497.1583251953125,0.0,836.7527465820312,0.3713501095771789,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.914381504058838,0.3988369703292846,0.3596987128257751,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828364253044128,0.4894530177116394,0.4636727571487427,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612892866134644,0.4562220275402069,0.3194302320480346,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.921255588531494,0.406993955373764,0.3862396478652954,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105364441871643,0.2757937908172607,1.2474788427352903,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070453524589539,1.0,1.0,0.0,1.0,-3.3342413902282715,3.3342323303222656,8.946208254201338e-06,2.578385353088379,0.6008654832839966,0.6008654832839966,0.0,139.45191955566406,134.0,18295.1796875,-0.0,2913.502685546875,1.0,283.1499938964844,286.4881591796875,290.5756530761719,292.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17886.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58291095495224,1.0,0.0,0.0,1.3099297285079956,1.3099350929260254,1.1449575509914213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4106.88037109375,0.0,106.4460906982422,1497.1583251953125,0.0,838.061279296875,0.3718315660953522,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920231282711029,0.3991605639457702,0.3599175214767456,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.987622320652008,0.4901386499404907,0.4642409384250641,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.966983675956726,0.4569326639175415,0.3198677599430084,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276033639907836,0.407743364572525,0.3868685364723205,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8150581121444702,0.2762062847614288,1.248960256576538,287.0903015136719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066195964813232,1.0,1.0,0.0,1.0,-3.3382511138916016,3.338242292404175,8.967789653979708e-06,2.581505537033081,0.601722002029419,0.601722002029419,0.0,137.55982971191406,137.0,18337.96484375,-0.0,2911.359375,1.0,283.1499938964844,286.4882507324219,290.58941650390625,292.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,17873.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832140445709229,1.0,0.0,0.0,1.3129783868789673,1.3129838705062866,1.150293300611338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4112.384765625,0.0,106.9325942993164,1497.1583251953125,0.0,839.5955200195312,0.3723675906658172,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257186055183412,0.3997502326965332,0.3603942096233368,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919915795326232,0.4914573729038238,0.4654238522052765,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722993969917296,0.4582998156547546,0.320776104927063,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.93388569355011,0.4091916382312774,0.3881748914718628,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193399310112,0.2769871652126312,1.2521851062774658,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071221828460693,1.0,1.0,0.0,1.0,-3.3467884063720703,3.3467793464660645,9.013841008709278e-06,2.588155031204224,0.6036824584007263,0.6036824584007263,0.0,136.1883087158203,140.0,18433.341796875,-0.0,2921.94873046875,1.0,283.1499938964844,286.4878845214844,290.61773681640625,292.1566467285156,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839893817901611,1.0,0.0,0.0,1.3200271129608154,1.3200325965881348,1.1626770657358065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4124.087890625,0.0,108.0680160522461,1497.1583251953125,0.0,843.5316772460938,0.3736138939857483,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257186055183412,0.3997502326965332,0.3603942096233368,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919915795326232,0.4914573729038238,0.4654238522052765,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722993969917296,0.4582998156547546,0.320776104927063,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.93388569355011,0.4091916382312774,0.3881748914718628,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193399310112,0.2769871652126312,1.2521851062774658,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071221828460693,1.0,1.0,0.0,1.0,-3.3467884063720703,3.3467793464660645,9.013841008709278e-06,2.588155031204224,0.6036824584007263,0.6036824584007263,0.0,136.1883087158203,140.0,18433.341796875,-0.0,2921.94873046875,1.0,283.1499938964844,286.4878845214844,290.61773681640625,292.1566467285156,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839893817901611,1.0,0.0,0.0,1.3200271129608154,1.3200325965881348,1.1626770657358065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4124.087890625,0.0,108.0680160522461,1497.1583251953125,0.0,843.5316772460938,0.3736138939857483,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254407286643982,0.4002650380134582,0.3608788251876831,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9921075701713562,0.4927038550376892,0.4666188061237335,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725281000137328,0.4595935344696045,0.3216922581195831,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343500137329102,0.4105702936649322,0.3894956409931183,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194788098335266,0.2777061462402344,1.255512833595276,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087235808372498,1.0,1.0,0.0,1.0,-3.3555006980896,3.3554916381835938,9.060969205165748e-06,2.594945192337036,0.6059907078742981,0.6059907078742981,0.0,136.84144592285156,143.0,18540.787109375,-0.0,2944.558837890625,1.0,283.1499938964844,286.48638916015625,290.64697265625,292.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17814.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850064158439636,1.0,0.0,0.0,1.3284400701522827,1.328445553779602,1.177544604047398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4136.59814453125,0.0,109.44224548339844,1497.1583251953125,0.0,848.7213745117188,0.375113844871521,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254407286643982,0.4002650380134582,0.3608788251876831,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9921075701713562,0.4927038550376892,0.4666188061237335,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725281000137328,0.4595935344696045,0.3216922581195831,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343500137329102,0.4105702936649322,0.3894956409931183,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194788098335266,0.2777061462402344,1.255512833595276,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087235808372498,1.0,1.0,0.0,1.0,-3.3555006980896,3.3554916381835938,9.060969205165748e-06,2.594945192337036,0.6059907078742981,0.6059907078742981,0.0,136.84144592285156,143.0,18540.787109375,-0.0,2944.558837890625,1.0,283.1499938964844,286.48638916015625,290.64697265625,292.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17814.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850064158439636,1.0,0.0,0.0,1.3284400701522827,1.328445553779602,1.177544604047398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4136.59814453125,0.0,109.44224548339844,1497.1583251953125,0.0,848.7213745117188,0.375113844871521,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219157099723816,0.4007094502449035,0.3613423109054565,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9898667335510254,0.4938788414001465,0.467791348695755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699310064315796,0.4608147144317627,0.3225911259651184,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.931538999080658,0.4118806719779968,0.3907966315746307,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172885775566101,0.278365284204483,1.2587823867797852,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108945608139038,1.0,1.0,0.0,1.0,-3.364046573638916,3.36403751373291,9.107306141231676e-06,2.601601839065552,0.608633279800415,0.608633279800415,0.0,138.6195526123047,146.0,18657.5625,-0.0,2973.37353515625,1.0,283.1499938964844,286.4831848144531,290.6752624511719,292.2314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866894125938416,1.0,0.0,0.0,1.3382586240768433,1.338264226913452,1.195015499888541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4149.34228515625,0.0,111.07325744628906,1497.1583251953125,0.0,857.3759765625,0.3768815696239471,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219157099723816,0.4007094502449035,0.3613423109054565,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9898667335510254,0.4938788414001465,0.467791348695755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699310064315796,0.4608147144317627,0.3225911259651184,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.931538999080658,0.4118806719779968,0.3907966315746307,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172885775566101,0.278365284204483,1.2587823867797852,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108945608139038,1.0,1.0,0.0,1.0,-3.364046573638916,3.36403751373291,9.107306141231676e-06,2.601601839065552,0.608633279800415,0.608633279800415,0.0,138.6195526123047,146.0,18657.5625,-0.0,2973.37353515625,1.0,283.1499938964844,286.4831848144531,290.6752624511719,292.2314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866894125938416,1.0,0.0,0.0,1.3382586240768433,1.338264226913452,1.195015499888541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4149.34228515625,0.0,111.07325744628906,1497.1583251953125,0.0,857.3759765625,0.3768815696239471,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171871542930604,0.4010556042194366,0.3617345094680786,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9865890741348268,0.4948945045471191,0.4688320159912109,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9661169052124025,0.4618720412254333,0.3233893811702728,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927399754524231,0.4130248725414276,0.3919588327407837,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141420483589172,0.2789198458194732,1.261664867401123,287.0928649902344,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131395697593689,1.0,1.0,0.0,1.0,-3.3715949058532715,3.3715858459472656,9.1483070718823e-06,2.607471704483032,0.611321210861206,0.611321210861206,0.0,140.8153839111328,146.0,18769.990234375,-0.0,3002.537841796875,1.0,283.1499938964844,286.478271484375,290.6958923339844,292.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,17753.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891140699386597,1.0,0.0,0.0,1.3484622240066528,1.3484677076339722,1.213307712077949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4159.90185546875,0.0,112.80139923095705,1497.1583251953125,0.0,869.9904174804688,0.3787400722503662,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167388677597046,0.4010829031467438,0.3617667555809021,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862664937973022,0.4949798285961151,0.4689204096794128,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657427072525024,0.4619609713554382,0.3234572410583496,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269980192184448,0.413121610879898,0.3920580148696899,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138359189033508,0.2789658010005951,1.2619085311889648,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133408546447754,1.0,1.0,0.0,1.0,-3.3722341060638428,3.372224807739258,9.151782251137774e-06,2.607968330383301,0.6115656495094299,0.6115656495094299,0.0,141.02279663085938,149.0,18779.962890625,-0.0,3005.136474609375,1.0,283.1499938964844,286.4777526855469,290.6973571777344,292.2650451660156,293.1499938964844,293.1499938964844,283.1499938964844,17751.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893542170524597,1.0,0.0,0.0,1.349399209022522,1.3494048118591309,1.2149945405326434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4160.7451171875,0.0,112.96167755126952,1497.1583251953125,0.0,871.24951171875,0.3789117038249969,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138466715812684,0.4012428522109985,0.3619607388973236,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841352701187134,0.4955019652843475,0.4694643914699554,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.963276982307434,0.4625052809715271,0.3238747715950012,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243742823600768,0.4137157797813415,0.3926699459552765,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118262887001038,0.2792444825172424,1.263402819633484,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146136522293091,1.0,1.0,0.0,1.0,-3.37615704536438,3.376147985458374,9.173119906336067e-06,2.611014604568481,0.6131325364112854,0.6131325364112854,0.0,142.36788940429688,149.0,18842.98828125,-0.0,3021.523193359375,1.0,283.1499938964844,286.4742431640625,290.7052307128906,292.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,17736.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909308195114136,1.0,0.0,0.0,1.3554408550262451,1.355446457862854,1.225898671464165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4165.716796875,0.0,114.00137329101562,1497.1583251953125,0.0,879.5568237304688,0.3800218999385834,1.0,0.0,3.0,1.0,0.0
