time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108740091323853,0.4013852775096893,0.3621415793895721,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.981849730014801,0.4960053265094757,0.4699935019016266,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606476426124572,0.4630306661128998,0.3242811560630798,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216262698173524,0.4142926633358001,0.3932683169841766,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096917867660522,0.2795092463493347,1.264846920967102,287.0885314941406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6159006953239441,1.0,1.0,0.0,1.0,-3.3799564838409424,3.3799474239349365,9.193801815854384e-06,2.613962173461914,0.6147617101669312,0.6147617101669312,0.0,143.77552795410156,152.0,18907.083984375,-0.0,3038.033447265625,1.0,283.1499938964844,286.47021484375,290.7110290527344,292.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,17721.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925955772399902,1.0,0.0,0.0,1.3617792129516602,1.361784815788269,1.237390563346708e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4170.1943359375,0.0,115.1032257080078,1497.1583251953125,0.0,888.4089965820312,0.3811926543712616,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049388766288756,0.4016188681125641,0.3624626398086548,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943850517273,0.4969564974308014,0.4710051715373993,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550610184669496,0.4640255868434906,0.3250592947006225,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159770607948304,0.415395587682724,0.394422709941864,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.805151641368866,0.2799985110759735,1.267580509185791,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184829473495483,1.0,1.0,0.0,1.0,-3.387171983718872,3.387162685394287,9.23311927181203e-06,2.6195507049560547,0.6181933283805847,0.6181933283805847,0.0,146.71673583984375,155.0,19038.109375,-0.0,3071.034423828125,1.0,283.1499938964844,286.4607238769531,290.71685791015625,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,17693.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596038281917572,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074391661372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4177.796875,0.0,117.489013671875,1497.1583251953125,0.0,906.9808959960938,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049388766288756,0.4016188681125641,0.3624626398086548,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943850517273,0.4969564974308014,0.4710051715373993,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550610184669496,0.4640255868434906,0.3250592947006225,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159770607948304,0.415395587682724,0.394422709941864,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.805151641368866,0.2799985110759735,1.267580509185791,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184829473495483,1.0,1.0,0.0,1.0,-3.387171983718872,3.387162685394287,9.23311927181203e-06,2.6195507049560547,0.6181933283805847,0.6181933283805847,0.0,146.71673583984375,155.0,19038.109375,-0.0,3071.034423828125,1.0,283.1499938964844,286.4607238769531,290.71685791015625,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,17693.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596038281917572,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074391661372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4177.796875,0.0,117.489013671875,1497.1583251953125,0.0,906.9808959960938,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223804473877,0.4017849266529083,0.3627279102802276,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717300534248352,0.4978323876857757,0.4719516932964325,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492161870002748,0.464946299791336,0.3257895708084106,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103700518608092,0.4164310693740845,0.3955186307430267,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004554510116577,0.280435711145401,1.2701025009155271,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.621040403842926,1.0,1.0,0.0,1.0,-3.393859624862671,3.393850326538086,9.269601832784248e-06,2.624717950820923,0.621839702129364,0.621839702129364,0.0,149.76173400878906,158.0,19172.4140625,-0.0,3103.58935546875,1.0,283.1499938964844,286.4494323730469,290.716064453125,292.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,17667.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994913578033447,1.0,0.0,0.0,1.389869213104248,1.3898749351501465,1.288965592038949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4183.8408203125,0.0,120.11492919921876,1497.1583251953125,0.0,925.9716796875,0.3864438533782959,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223804473877,0.4017849266529083,0.3627279102802276,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717300534248352,0.4978323876857757,0.4719516932964325,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492161870002748,0.464946299791336,0.3257895708084106,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103700518608092,0.4164310693740845,0.3955186307430267,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004554510116577,0.280435711145401,1.2701025009155271,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.621040403842926,1.0,1.0,0.0,1.0,-3.393859624862671,3.393850326538086,9.269601832784248e-06,2.624717950820923,0.621839702129364,0.621839702129364,0.0,149.76173400878906,158.0,19172.4140625,-0.0,3103.58935546875,1.0,283.1499938964844,286.4494323730469,290.716064453125,292.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,17667.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994913578033447,1.0,0.0,0.0,1.389869213104248,1.3898749351501465,1.288965592038949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4183.8408203125,0.0,120.11492919921876,1497.1583251953125,0.0,925.9716796875,0.3864438533782959,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935824632644653,0.4018853008747101,0.3629372417926788,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663216471672058,0.4986307621002197,0.4728292524814605,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432626366615297,0.465794026851654,0.3264714479446411,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050148725509644,0.4174005389213562,0.3965553939342499,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957807183265686,0.2808237075805664,1.2724167108535769,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235475540161133,1.0,1.0,0.0,1.0,-3.4000179767608643,3.40000867843628,9.303225851908792e-06,2.629462957382202,0.6256803274154663,0.6256803274154663,0.0,152.8618927001953,161.0,19309.41015625,-0.0,3135.394775390625,1.0,283.1499938964844,286.4364929199219,290.7098693847656,292.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029042601585388,1.0,0.0,0.0,1.4054216146469116,1.4054274559020996,1.317973641334902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4188.60400390625,0.0,122.97572326660156,1497.1583251953125,0.0,945.0926513671876,0.3893881440162658,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935824632644653,0.4018853008747101,0.3629372417926788,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663216471672058,0.4986307621002197,0.4728292524814605,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432626366615297,0.465794026851654,0.3264714479446411,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050148725509644,0.4174005389213562,0.3965553939342499,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957807183265686,0.2808237075805664,1.2724167108535769,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235475540161133,1.0,1.0,0.0,1.0,-3.4000179767608643,3.40000867843628,9.303225851908792e-06,2.629462957382202,0.6256803274154663,0.6256803274154663,0.0,152.8618927001953,161.0,19309.41015625,-0.0,3135.394775390625,1.0,283.1499938964844,286.4364929199219,290.7098693847656,292.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029042601585388,1.0,0.0,0.0,1.4054216146469116,1.4054274559020996,1.317973641334902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4188.60400390625,0.0,122.97572326660156,1497.1583251953125,0.0,945.0926513671876,0.3893881440162658,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880482316017151,0.4019217789173126,0.3630911707878113,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607924222946168,0.4993527829647064,0.4736368060111999,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9372993111610411,0.4665699303150177,0.3271049261093139,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999991416931152,0.4183051884174347,0.397533118724823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911840081214905,0.2811644375324249,1.2745280265808103,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259914636611938,1.0,1.0,0.0,1.0,-3.405651807785034,3.405642509460449,9.334001333627384e-06,2.633789300918579,0.6296970248222351,0.6296970248222351,0.0,155.9901123046875,164.0,19448.572265625,-0.0,3166.287109375,1.0,283.1499938964844,286.4220886230469,290.6990051269531,292.3257141113281,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062864065170288,1.0,0.0,0.0,1.4218789339065552,1.4218847751617432,1.34902080617394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.27294921875,0.0,126.06746673583984,1497.1583251953125,0.0,964.3665161132812,0.3925279378890991,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880482316017151,0.4019217789173126,0.3630911707878113,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607924222946168,0.4993527829647064,0.4736368060111999,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9372993111610411,0.4665699303150177,0.3271049261093139,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999991416931152,0.4183051884174347,0.397533118724823,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911840081214905,0.2811644375324249,1.2745280265808103,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259914636611938,1.0,1.0,0.0,1.0,-3.405651807785034,3.405642509460449,9.334001333627384e-06,2.633789300918579,0.6296970248222351,0.6296970248222351,0.0,155.9901123046875,164.0,19448.572265625,-0.0,3166.287109375,1.0,283.1499938964844,286.4220886230469,290.6990051269531,292.3257141113281,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062864065170288,1.0,0.0,0.0,1.4218789339065552,1.4218847751617432,1.34902080617394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.27294921875,0.0,126.06746673583984,1497.1583251953125,0.0,964.3665161132812,0.3925279378890991,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8853316307067871,0.401916354894638,0.3631474673748016,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579989910125732,0.4996857345104217,0.4740146398544311,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343363046646118,0.4669311046600342,0.3274034261703491,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975486159324646,0.4187333583831787,0.3979997634887695,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889238595962524,0.2813173234462738,1.2755078077316284,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271873712539673,1.0,1.0,0.0,1.0,-3.408273220062256,3.408263683319092,9.3483222372015e-06,2.635796308517456,0.6317669153213501,0.6317669153213501,0.0,157.55984497070312,164.0,19518.82421875,-0.0,3181.358154296875,1.0,283.1499938964844,286.4143981933594,290.6920166015625,292.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17608.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079697608947754,1.0,0.0,0.0,1.430428981781006,1.4304348230361938,1.3652936559083173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4193.73291015625,0.0,127.69965362548828,1497.1583251953125,0.0,974.0787963867188,0.3941681981086731,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826521039009094,0.4018954634666443,0.3631902039051056,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551936984062196,0.5000002980232239,0.474375456571579,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313961267471312,0.4672746360301971,0.3276899456977844,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951287269592285,0.4191455841064453,0.3984517455101013,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866923213005066,0.2814588248729706,1.276437759399414,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283653974533081,1.0,1.0,0.0,1.0,-3.4107654094696045,3.4107561111450195,9.36193737288704e-06,2.637700319290161,0.6338751316070557,0.6338751316070557,0.0,159.1315460205078,167.0,19589.4453125,-0.0,3196.170166015625,1.0,283.1499938964844,286.4063720703125,290.6840515136719,292.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17597.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609650194644928,1.0,0.0,0.0,1.4391822814941406,1.4391882419586182,1.3820540800679737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4194.96337890625,0.0,129.38888549804688,1497.1583251953125,0.0,983.8523559570312,0.3958534598350525,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774105906486511,0.4018091559410095,0.3632363975048065,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495673775672911,0.5005761384963989,0.4750477969646454,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256119132041932,0.4679106473922729,0.3282279968261719,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903865218162537,0.4199239313602447,0.3993130028247833,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823204398155212,0.2817090153694153,1.2781541347503662,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306682229042053,1.0,1.0,0.0,1.0,-3.415377378463745,3.41536808013916,9.387122190673836e-06,2.641210556030273,0.6381973028182983,0.6381973028182983,0.0,162.27786254882812,170.0,19731.552734375,-0.0,3225.021240234375,1.0,283.1499938964844,286.3894958496094,290.66552734375,292.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130086183547974,1.0,0.0,0.0,1.4572558403015137,1.4572616815567017,1.416984218849393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4196.7861328125,0.0,132.93478393554688,1497.1583251953125,0.0,1003.6187744140624,0.3993510007858276,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774105906486511,0.4018091559410095,0.3632363975048065,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495673775672911,0.5005761384963989,0.4750477969646454,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256119132041932,0.4679106473922729,0.3282279968261719,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903865218162537,0.4199239313602447,0.3993130028247833,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823204398155212,0.2817090153694153,1.2781541347503662,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306682229042053,1.0,1.0,0.0,1.0,-3.415377378463745,3.41536808013916,9.387122190673836e-06,2.641210556030273,0.6381973028182983,0.6381973028182983,0.0,162.27786254882812,170.0,19731.552734375,-0.0,3225.021240234375,1.0,283.1499938964844,286.3894958496094,290.66552734375,292.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130086183547974,1.0,0.0,0.0,1.4572558403015137,1.4572616815567017,1.416984218849393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4196.7861328125,0.0,132.93478393554688,1497.1583251953125,0.0,1003.6187744140624,0.3993510007858276,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872328519821167,0.4016643762588501,0.3632309436798095,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439464211463928,0.501081645488739,0.4756547510623932,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199959635734558,0.4684791266918182,0.3287197053432464,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857772350311279,0.4206410944461822,0.4001174867153168,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780730724334717,0.2819161415100097,1.2796810865402222,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.01416015625,1.0,0.6328993439674377,1.0,1.0,0.0,1.0,-3.419497013092041,3.419487476348877,9.409594895259945e-06,2.644326686859131,0.6426517963409424,0.6426517963409424,0.0,165.42469787597656,173.0,19874.517578125,-0.0,3252.819091796875,1.0,283.1499938964844,286.3715515136719,290.643798828125,292.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17557.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163501739501953,1.0,0.0,0.0,1.476049780845642,1.4760557413101196,1.4537691583882406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.82177734375,0.0,136.70513916015625,1497.1583251953125,0.0,1023.5900268554688,0.4030121564865112,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872328519821167,0.4016643762588501,0.3632309436798095,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439464211463928,0.501081645488739,0.4756547510623932,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199959635734558,0.4684791266918182,0.3287197053432464,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857772350311279,0.4206410944461822,0.4001174867153168,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780730724334717,0.2819161415100097,1.2796810865402222,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.01416015625,1.0,0.6328993439674377,1.0,1.0,0.0,1.0,-3.419497013092041,3.419487476348877,9.409594895259945e-06,2.644326686859131,0.6426517963409424,0.6426517963409424,0.0,165.42469787597656,173.0,19874.517578125,-0.0,3252.819091796875,1.0,283.1499938964844,286.3715515136719,290.643798828125,292.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17557.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163501739501953,1.0,0.0,0.0,1.476049780845642,1.4760557413101196,1.4537691583882406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.82177734375,0.0,136.70513916015625,1497.1583251953125,0.0,1023.5900268554688,0.4030121564865112,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.86740642786026,0.4014629423618316,0.3631753623485565,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938362181186676,0.5015184283256531,0.476197749376297,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145959615707396,0.4689817130565643,0.3291661143302917,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813014626502991,0.4212983548641205,0.40086629986763,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739514112472534,0.2820815443992615,1.2810242176055908,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350598335266113,1.0,1.0,0.0,1.0,-3.423136711120605,3.4231271743774414,9.429417332285084e-06,2.6470589637756348,0.64722740650177,0.64722740650177,0.0,168.56959533691406,176.0,20017.984375,-0.0,3279.564208984375,1.0,283.1499938964844,286.3526916503906,290.619384765625,292.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196578145027161,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.4923624291895976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4198.1787109375,0.0,140.69943237304688,1497.1583251953125,0.0,1043.65380859375,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.86740642786026,0.4014629423618316,0.3631753623485565,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938362181186676,0.5015184283256531,0.476197749376297,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145959615707396,0.4689817130565643,0.3291661143302917,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813014626502991,0.4212983548641205,0.40086629986763,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739514112472534,0.2820815443992615,1.2810242176055908,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350598335266113,1.0,1.0,0.0,1.0,-3.423136711120605,3.4231271743774414,9.429417332285084e-06,2.6470589637756348,0.64722740650177,0.64722740650177,0.0,168.56959533691406,176.0,20017.984375,-0.0,3279.564208984375,1.0,283.1499938964844,286.3526916503906,290.619384765625,292.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196578145027161,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.4923624291895976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4198.1787109375,0.0,140.69943237304688,1497.1583251953125,0.0,1043.65380859375,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626422882080078,0.4012071490287781,0.3630715906620025,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328458309173584,0.5018883943557739,0.4766785800457001,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094602465629578,0.4694205224514007,0.3295686244964599,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769580125808716,0.421897292137146,0.4015608131885528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699547410011292,0.2822068333625793,1.2821903228759766,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371516585350037,1.0,1.0,0.0,1.0,-3.4263124465942383,3.4263031482696533,9.446667718293613e-06,2.6494197845458984,0.6519135236740112,0.6519135236740112,0.0,171.71127319335938,179.0,20161.626953125,-0.0,3305.271240234375,1.0,283.1499938964844,286.3330383300781,290.5927124023437,292.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17521.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229158043861389,1.0,0.0,0.0,1.5155991315841677,1.5156052112579346,1.5327174196499985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.97314453125,0.0,144.91709899902344,1497.1583251953125,0.0,1063.6995849609375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626422882080078,0.4012071490287781,0.3630715906620025,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328458309173584,0.5018883943557739,0.4766785800457001,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094602465629578,0.4694205224514007,0.3295686244964599,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769580125808716,0.421897292137146,0.4015608131885528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699547410011292,0.2822068333625793,1.2821903228759766,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371516585350037,1.0,1.0,0.0,1.0,-3.4263124465942383,3.4263031482696533,9.446667718293613e-06,2.6494197845458984,0.6519135236740112,0.6519135236740112,0.0,171.71127319335938,179.0,20161.626953125,-0.0,3305.271240234375,1.0,283.1499938964844,286.3330383300781,290.5927124023437,292.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17521.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229158043861389,1.0,0.0,0.0,1.5155991315841677,1.5156052112579346,1.5327174196499985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.97314453125,0.0,144.91709899902344,1497.1583251953125,0.0,1063.6995849609375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603178858757019,0.4010591208934784,0.3630018532276153,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301226139068604,0.5020484924316406,0.4768957793712616,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070064425468444,0.4696162045001983,0.3297535181045532,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748347759246826,0.4221750199794769,0.4018877744674682,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680022716522217,0.2822546064853668,1.2827075719833374,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381719708442688,1.0,1.0,0.0,1.0,-3.4277279376983643,3.4277184009552,9.454334758629557e-06,2.650461912155152,0.6542961001396179,0.6542961001396179,0.0,173.28054809570312,179.0,20233.4296875,-0.0,3317.732666015625,1.0,283.1499938964844,286.3229064941406,290.5787353515625,292.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,17513.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245189309120178,1.0,0.0,0.0,1.5258657932281494,1.525871992111206,1.553553090616333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.693359375,0.0,147.11090087890625,1497.1583251953125,0.0,1073.6656494140625,0.4128236472606659,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580306172370911,0.4008975625038147,0.3629201352596283,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274275302886964,0.5021917223930359,0.4770972430706024,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046366214752196,0.4697958827018738,0.329927384853363,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.872742772102356,0.4224379062652588,0.4022009670734405,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660795450210571,0.2822923362255096,1.2831804752349854,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391750574111938,1.0,1.0,0.0,1.0,-3.4290266036987305,3.429017305374145,9.46135423873784e-06,2.6514110565185547,0.6567042469978333,0.6567042469978333,0.0,174.84866333007812,182.0,20305.18359375,-0.0,3329.9267578125,1.0,283.1499938964844,286.3126220703125,290.5643615722656,292.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,17505.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261012554168701,1.0,0.0,0.0,1.536279559135437,1.5362857580184937,1.574830861272858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4197.31884765625,0.0,149.362548828125,1497.1583251953125,0.0,1083.567626953125,0.4148928523063659,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535669445991516,0.4005375206470489,0.3627238273620605,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221416115760804,0.5024316906929016,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001262187957764,0.4701112508773803,0.3302447199821472,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686533570289612,0.4229229092597961,0.4027892649173736,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623239159584045,0.2823403477668762,1.2840049266815186,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411339044570923,1.0,1.0,0.0,1.0,-3.431304216384888,3.431294679641724,9.473607860854829e-06,2.653053045272827,0.6615892052650452,0.6615892052650452,0.0,177.9817657470703,185.0,20448.359375,-0.0,3353.576904296875,1.0,283.1499938964844,286.2915954589844,290.5348815917969,292.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292083263397217,1.0,0.0,0.0,1.5575000047683716,1.5575063228607178,1.6186372420179398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4196.35693359375,0.0,154.03309631347656,1497.1583251953125,0.0,1103.1988525390625,0.4191270768642425,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535669445991516,0.4005375206470489,0.3627238273620605,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221416115760804,0.5024316906929016,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001262187957764,0.4701112508773803,0.3302447199821472,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686533570289612,0.4229229092597961,0.4027892649173736,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623239159584045,0.2823403477668762,1.2840049266815186,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411339044570923,1.0,1.0,0.0,1.0,-3.431304216384888,3.431294679641724,9.473607860854829e-06,2.653053045272827,0.6615892052650452,0.6615892052650452,0.0,177.9817657470703,185.0,20448.359375,-0.0,3353.576904296875,1.0,283.1499938964844,286.2915954589844,290.5348815917969,292.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292083263397217,1.0,0.0,0.0,1.5575000047683716,1.5575063228607178,1.6186372420179398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4196.35693359375,0.0,154.03309631347656,1497.1583251953125,0.0,1103.1988525390625,0.4191270768642425,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001291990280151,0.3624846041202545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170235991477966,0.502610445022583,0.4777591824531555,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957418203353882,0.4703688323497772,0.3305221498012543,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646863102912903,0.423353910446167,0.4033271372318268,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586843967437744,0.2823522388935089,1.2846696376800537,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430304646492004,1.0,1.0,0.0,1.0,-3.4331605434417725,3.4331510066986084,9.483513167651836e-06,2.654358148574829,0.6665619611740112,0.6665619611740112,0.0,181.11016845703125,188.0,20590.93359375,-0.0,3376.24462890625,1.0,283.1499938964844,286.27001953125,290.5047607421875,292.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322238445281982,1.0,0.0,0.0,1.579226851463318,1.5792332887649536,1.6641115507809445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4195.2041015625,0.0,158.9306640625,1497.1583251953125,0.0,1122.486572265625,0.4234859943389892,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001291990280151,0.3624846041202545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170235991477966,0.502610445022583,0.4777591824531555,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957418203353882,0.4703688323497772,0.3305221498012543,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646863102912903,0.423353910446167,0.4033271372318268,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586843967437744,0.2823522388935089,1.2846696376800537,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430304646492004,1.0,1.0,0.0,1.0,-3.4331605434417725,3.4331510066986084,9.483513167651836e-06,2.654358148574829,0.6665619611740112,0.6665619611740112,0.0,181.11016845703125,188.0,20590.93359375,-0.0,3376.24462890625,1.0,283.1499938964844,286.27001953125,290.5047607421875,292.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322238445281982,1.0,0.0,0.0,1.579226851463318,1.5792332887649536,1.6641115507809445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4195.2041015625,0.0,158.9306640625,1497.1583251953125,0.0,1122.486572265625,0.4234859943389892,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.399674654006958,0.3622040450572967,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121102094650269,0.5027293562889099,0.4780056476593017,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914598226547241,0.470570296049118,0.3307607769966125,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608372807502747,0.4237320125102997,0.4038155972957611,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551566958427429,0.2823290824890136,1.2851790189743042,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448666453361511,1.0,1.0,0.0,1.0,-3.4346070289611816,3.4345974922180176,9.491131095273886e-06,2.655336380004883,0.671617865562439,0.671617865562439,0.0,184.23361206054688,191.0,20732.7109375,-0.0,3397.9453125,1.0,283.1499938964844,286.2479858398437,290.4745178222656,292.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351321935653687,1.0,0.0,0.0,1.601433038711548,1.6014394760131836,1.7112401451413461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4193.98779296875,0.0,164.0585174560547,1497.1583251953125,0.0,1141.3055419921875,0.4279646277427673,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.399674654006958,0.3622040450572967,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121102094650269,0.5027293562889099,0.4780056476593017,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914598226547241,0.470570296049118,0.3307607769966125,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608372807502747,0.4237320125102997,0.4038155972957611,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551566958427429,0.2823290824890136,1.2851790189743042,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448666453361511,1.0,1.0,0.0,1.0,-3.4346070289611816,3.4345974922180176,9.491131095273886e-06,2.655336380004883,0.671617865562439,0.671617865562439,0.0,184.23361206054688,191.0,20732.7109375,-0.0,3397.9453125,1.0,283.1499938964844,286.2479858398437,290.4745178222656,292.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351321935653687,1.0,0.0,0.0,1.601433038711548,1.6014394760131836,1.7112401451413461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4193.98779296875,0.0,164.0585174560547,1497.1583251953125,0.0,1141.3055419921875,0.4279646277427673,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807401180267,0.3618872165679931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074420928955078,0.5027909874916077,0.4781984388828277,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872808218002319,0.4707182347774505,0.3309623599052429,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571029901504517,0.4240591824054718,0.4042563736438751,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517372369766235,0.2822725474834442,1.285540223121643,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466453671455383,1.0,1.0,0.0,1.0,-3.4356651306152344,3.4356555938720703,9.496581697021613e-06,2.656005620956421,0.6767516732215881,0.6767516732215881,0.0,187.3516387939453,194.0,20873.517578125,-0.0,3418.71826171875,1.0,283.1499938964844,286.2255249023437,290.4447021484375,292.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379199624061584,1.0,0.0,0.0,1.624085783958435,1.6240923404693604,1.759994603389714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.84033203125,0.0,169.41822814941406,1497.1583251953125,0.0,1159.541748046875,0.432556539773941,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807401180267,0.3618872165679931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074420928955078,0.5027909874916077,0.4781984388828277,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872808218002319,0.4707182347774505,0.3309623599052429,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571029901504517,0.4240591824054718,0.4042563736438751,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517372369766235,0.2822725474834442,1.285540223121643,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466453671455383,1.0,1.0,0.0,1.0,-3.4356651306152344,3.4356555938720703,9.496581697021613e-06,2.656005620956421,0.6767516732215881,0.6767516732215881,0.0,187.3516387939453,194.0,20873.517578125,-0.0,3418.71826171875,1.0,283.1499938964844,286.2255249023437,290.4447021484375,292.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379199624061584,1.0,0.0,0.0,1.624085783958435,1.6240923404693604,1.759994603389714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.84033203125,0.0,169.41822814941406,1497.1583251953125,0.0,1159.541748046875,0.432556539773941,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116691589355,0.3989191353321075,0.3617160022258758,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.90521240234375,0.5028002262115479,0.4782746136188507,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852292895317078,0.4707721471786499,0.331049233675003,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552769422531128,0.424203485250473,0.4044587612152099,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500661611557007,0.2822318077087402,1.2856653928756714,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475134491920471,1.0,1.0,0.0,1.0,-3.436049222946167,3.436039686203003,9.49849982134765e-06,2.6562254428863525,0.6793474555015564,0.6793474555015564,0.0,188.9084625244141,194.0,20943.51953125,-0.0,3428.755615234375,1.0,283.1499938964844,286.21417236328125,290.4301452636719,292.1659240722656,293.1499938964844,293.1499938964844,283.1499938964844,17440.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392642259597778,1.0,0.0,0.0,1.6355770826339722,1.635583758354187,1.7849886546628113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.3388671875,0.0,172.18743896484375,1497.1583251953125,0.0,1168.4033203125,0.4348946213722229,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986479043960571,0.3615364730358124,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030597805976868,0.5027959942817688,0.4783382713794708,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832032084465027,0.4708136916160583,0.3311275839805603,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534778356552124,0.4243358373641968,0.404649943113327,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420238494873,0.2821833789348602,1.2857564687728882,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483682990074158,1.0,1.0,0.0,1.0,-3.4363436698913574,3.4363341331481934,9.499916814093012e-06,2.656374454498291,0.6819609999656677,0.6819609999656677,0.0,190.4641265869141,197.0,21013.216796875,-0.0,3438.576171875,1.0,283.1499938964844,286.2027587890625,290.4158935546875,292.15625,293.1499938964844,293.1499938964844,283.1499938964844,17434.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405738592147827,1.0,0.0,0.0,1.6471679210662842,1.647174596786499,1.810377625588444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.90234375,0.0,175.01507568359375,1497.1583251953125,0.0,1177.0787353515625,0.4372585713863373,1.0,0.0,3.0,1.0,0.0
