time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980765640735626,0.3611518740653991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988934755325317,0.5027481317520142,0.4784286022186279,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792262077331543,0.4708604216575622,0.3312590718269348,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499572277069092,0.4245651662349701,0.4049991965293884,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745200514793396,0.2820639014244079,1.2858383655548096,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500393748283386,1.0,1.0,0.0,1.0,-3.436666488647461,3.436657190322876,9.501271961198654e-06,2.656463146209717,0.687240481376648,0.687240481376648,0.0,193.5720367431641,200.0,21151.640625,-0.0,3457.57373046875,1.0,283.1499938964844,286.1796875,290.3885498046875,292.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430813670158386,1.0,0.0,0.0,1.6706398725509644,1.6706465482711792,1.862340326397316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.3017578125,0.0,180.84811401367188,1497.1583251953125,0.0,1193.805908203125,0.4420625269412994,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980765640735626,0.3611518740653991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988934755325317,0.5027481317520142,0.4784286022186279,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792262077331543,0.4708604216575622,0.3312590718269348,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499572277069092,0.4245651662349701,0.4049991965293884,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745200514793396,0.2820639014244079,1.2858383655548096,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500393748283386,1.0,1.0,0.0,1.0,-3.436666488647461,3.436657190322876,9.501271961198654e-06,2.656463146209717,0.687240481376648,0.687240481376648,0.0,193.5720367431641,200.0,21151.640625,-0.0,3457.57373046875,1.0,283.1499938964844,286.1796875,290.3885498046875,292.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430813670158386,1.0,0.0,0.0,1.6706398725509644,1.6706465482711792,1.862340326397316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.3017578125,0.0,180.84811401367188,1497.1583251953125,0.0,1193.805908203125,0.4420625269412994,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674344062805,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948126435279846,0.5026488900184631,0.4784708023071289,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753484487533569,0.4708601534366607,0.3313580155372619,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465355038642883,0.4247483611106872,0.40530526638031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420716285705566,0.2819152474403381,1.2857906818389893,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516603231430054,1.0,1.0,0.0,1.0,-3.4366443157196045,3.4366347789764404,9.500709893472958e-06,2.6562819480896,0.6925883889198303,0.6925883889198303,0.0,196.67539978027344,203.0,21288.673828125,-0.0,3475.7294921875,1.0,283.1499938964844,286.1564025878906,290.3632507324219,292.1213684082031,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454271674156189,1.0,0.0,0.0,1.6944833993911743,1.6944903135299685,1.9158787267770094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.18017578125,0.0,186.92184448242188,1497.1583251953125,0.0,1209.5904541015625,0.4469647407531738,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674344062805,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948126435279846,0.5026488900184631,0.4784708023071289,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753484487533569,0.4708601534366607,0.3313580155372619,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465355038642883,0.4247483611106872,0.40530526638031,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420716285705566,0.2819152474403381,1.2857906818389893,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516603231430054,1.0,1.0,0.0,1.0,-3.4366443157196045,3.4366347789764404,9.500709893472958e-06,2.6562819480896,0.6925883889198303,0.6925883889198303,0.0,196.67539978027344,203.0,21288.673828125,-0.0,3475.7294921875,1.0,283.1499938964844,286.1564025878906,290.3632507324219,292.1213684082031,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454271674156189,1.0,0.0,0.0,1.6944833993911743,1.6944903135299685,1.9158787267770094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.18017578125,0.0,186.92184448242188,1497.1583251953125,0.0,1209.5904541015625,0.4469647407531738,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968215882778168,0.3602829873561859,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908164501190186,0.5024996399879456,0.4784662127494812,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715682029724121,0.4708145260810852,0.3314255177974701,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067632675171,0.4248864948749542,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.739026665687561,0.2817384600639343,1.2856179475784302,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232991695404,1.0,1.0,0.0,1.0,-3.436287641525269,3.4362781047821045,9.498297004029156e-06,2.655841588973999,0.6980032324790955,0.6980032324790955,0.0,199.77423095703125,206.0,21424.2109375,-0.0,3493.064208984375,1.0,283.1499938964844,286.1329345703125,290.340576171875,292.1072082519531,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475989818572998,1.0,0.0,0.0,1.718680500984192,1.7186875343322754,1.970986858168544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.68359375,0.0,193.2405700683593,1497.1583251953125,0.0,1224.321044921875,0.4519615769386291,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968215882778168,0.3602829873561859,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908164501190186,0.5024996399879456,0.4784662127494812,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715682029724121,0.4708145260810852,0.3314255177974701,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067632675171,0.4248864948749542,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.739026665687561,0.2817384600639343,1.2856179475784302,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232991695404,1.0,1.0,0.0,1.0,-3.436287641525269,3.4362781047821045,9.498297004029156e-06,2.655841588973999,0.6980032324790955,0.6980032324790955,0.0,199.77423095703125,206.0,21424.2109375,-0.0,3493.064208984375,1.0,283.1499938964844,286.1329345703125,290.340576171875,292.1072082519531,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475989818572998,1.0,0.0,0.0,1.718680500984192,1.7186875343322754,1.970986858168544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.68359375,0.0,193.2405700683593,1497.1583251953125,0.0,1224.321044921875,0.4519615769386291,1.0,0.0,3.0,1.0,0.0
12321780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961407840251922,0.3598010540008545,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869048357009888,0.5023025274276733,0.4784167110919952,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.86788409948349,0.4707257151603699,0.331463098526001,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963972568512,0.4249780178070068,0.4057905673980713,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360588312149048,0.2815356850624084,1.2853285074234009,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547597050666809,1.0,1.0,0.0,1.0,-3.435611724853516,3.435602188110352,9.494126061326824e-06,2.655156373977661,0.703483521938324,0.703483521938324,0.0,202.86862182617188,209.0,21558.16015625,-0.0,3509.60986328125,1.0,283.1499938964844,286.1093444824219,290.3210754394531,292.095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495833992958069,1.0,0.0,0.0,1.7432096004486084,1.7432167530059814,2.0276483780889978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.95166015625,0.0,199.80734252929688,1497.1583251953125,0.0,1237.877197265625,0.4570483863353729,1.0,0.0,3.0,1.0,0.0
12321840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961407840251922,0.3598010540008545,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869048357009888,0.5023025274276733,0.4784167110919952,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.86788409948349,0.4707257151603699,0.331463098526001,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839963972568512,0.4249780178070068,0.4057905673980713,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360588312149048,0.2815356850624084,1.2853285074234009,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547597050666809,1.0,1.0,0.0,1.0,-3.435611724853516,3.435602188110352,9.494126061326824e-06,2.655156373977661,0.703483521938324,0.703483521938324,0.0,202.86862182617188,209.0,21558.16015625,-0.0,3509.60986328125,1.0,283.1499938964844,286.1093444824219,290.3210754394531,292.095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495833992958069,1.0,0.0,0.0,1.7432096004486084,1.7432167530059814,2.0276483780889978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.95166015625,0.0,199.80734252929688,1497.1583251953125,0.0,1237.877197265625,0.4570483863353729,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204017281532288,0.3957875370979309,0.3595486581325531,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849804997444153,0.5021862387657166,0.4783753454685211,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660774230957031,0.4706654846668243,0.3314708769321441,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718729019165,0.4250056743621826,0.4058842658996582,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346015572547913,0.2814250290393829,1.285142421722412,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555062532424927,1.0,1.0,0.0,1.0,-3.4351565837860107,3.4351470470428467,9.491396667726804e-06,2.654724597930908,0.7062483429908752,0.7062483429908752,0.0,204.4141082763672,209.0,21624.515625,-0.0,3517.5908203125,1.0,283.1499938964844,286.0975036621094,290.31268310546875,292.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505022644996643,1.0,0.0,0.0,1.755595088005066,1.755602240562439,2.0565634883951134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4193.92333984375,0.0,203.18556213378903,1497.1583251953125,0.0,1244.1854248046875,0.4596247971057892,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221122741699,0.3954261541366577,0.3592890202999115,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830773234367371,0.5020586848258972,0.4783234596252441,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.864294171333313,0.4705951809883117,0.331471711397171,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.4250222444534302,0.4059674143791199,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331607341766357,0.2813083529472351,1.284929871559143,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562421917915344,1.0,1.0,0.0,1.0,-3.4346272945404053,3.434617757797241,9.488261639489792e-06,2.654237031936645,0.7090291380882263,0.7090291380882263,0.0,205.95851135253903,212.0,21690.443359375,-0.0,3525.38671875,1.0,283.1499938964844,286.08563232421875,290.3052978515625,292.0882263183594,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513695120811462,1.0,0.0,0.0,1.768056035041809,1.7680633068084717,2.085861439127257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4195.1376953125,0.0,206.62701416015625,1497.1583251953125,0.0,1250.1572265625,0.4622220993041992,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783181190491,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793342113494873,0.5017708539962769,0.4781889319419861,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607970476150513,0.4704256653785705,0.3314532935619354,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242412090301,0.4061040580272674,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576856136322,1.2844278812408447,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576834321022034,1.0,1.0,0.0,1.0,-3.433354139328003,3.433344602584839,9.480824701313397e-06,2.653101921081543,0.7146384119987488,0.7146384119987488,0.0,209.044189453125,215.0,21820.990234375,-0.0,3540.43994140625,1.0,283.1499938964844,286.0618896484375,290.29376220703125,292.0845031738281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529399156570435,1.0,0.0,0.0,1.793193817138672,1.793201208114624,2.1455957721627786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4198.36962890625,0.0,213.700927734375,1497.1583251953125,0.0,1261.01513671875,0.467477023601532,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783181190491,0.3946800231933594,0.3587488234043121,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793342113494873,0.5017708539962769,0.4781889319419861,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607970476150513,0.4704256653785705,0.3314532935619354,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242412090301,0.4061040580272674,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576856136322,1.2844278812408447,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576834321022034,1.0,1.0,0.0,1.0,-3.433354139328003,3.433344602584839,9.480824701313397e-06,2.653101921081543,0.7146384119987488,0.7146384119987488,0.0,209.044189453125,215.0,21820.990234375,-0.0,3540.43994140625,1.0,283.1499938964844,286.0618896484375,290.29376220703125,292.0845031738281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529399156570435,1.0,0.0,0.0,1.793193817138672,1.793201208114624,2.1455957721627786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4198.36962890625,0.0,213.700927734375,1497.1583251953125,0.0,1261.01513671875,0.467477023601532,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.3939035534858703,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756746053695679,0.5014403462409973,0.4780143499374389,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901653289795,0.4702185988426208,0.3314087986946106,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863624572754,0.4062030017375946,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275387048721313,0.2807843387126922,1.2838250398635864,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590850353240967,1.0,1.0,0.0,1.0,-3.431802272796631,3.431792974472046,9.471878001932056e-06,2.651761054992676,0.720312237739563,0.720312237739563,0.0,212.12564086914065,218.0,21949.75,-0.0,3554.790283203125,1.0,283.1499938964844,286.0380859375,290.287109375,292.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654282808303833,1.0,0.0,0.0,1.8186107873916624,1.8186181783676147,2.2068503824357322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4202.8115234375,0.0,221.03404235839844,1497.1583251953125,0.0,1270.3447265625,0.4728103578090668,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.3939035534858703,0.3581815659999847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756746053695679,0.5014403462409973,0.4780143499374389,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901653289795,0.4702185988426208,0.3314087986946106,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863624572754,0.4062030017375946,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275387048721313,0.2807843387126922,1.2838250398635864,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590850353240967,1.0,1.0,0.0,1.0,-3.431802272796631,3.431792974472046,9.471878001932056e-06,2.651761054992676,0.720312237739563,0.720312237739563,0.0,212.12564086914065,218.0,21949.75,-0.0,3554.790283203125,1.0,283.1499938964844,286.0380859375,290.287109375,292.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654282808303833,1.0,0.0,0.0,1.8186107873916624,1.8186181783676147,2.2068503824357322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4202.8115234375,0.0,221.03404235839844,1497.1583251953125,0.0,1270.3447265625,0.4728103578090668,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720976710319519,0.5010687708854675,0.4778011739253998,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699756801128387,0.3313393890857696,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247949242591858,0.2804893851280212,1.2831259965896606,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604489088058472,1.0,1.0,0.0,1.0,-3.4299845695495605,3.4299750328063965,9.46150248637423e-06,2.6502275466918945,0.7260509729385376,0.7260509729385376,0.0,215.20301818847656,221.0,22076.673828125,-0.0,3568.466552734375,1.0,283.1499938964844,286.0143127441406,290.2858581542969,292.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553868055343628,1.0,0.0,0.0,1.8442903757095337,1.844298005104065,2.2696140433708933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4208.6083984375,0.0,228.63009643554688,1497.1583251953125,0.0,1278.0450439453125,0.478218525648117,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720976710319519,0.5010687708854675,0.4778011739253998,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699756801128387,0.3313393890857696,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247949242591858,0.2804893851280212,1.2831259965896606,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604489088058472,1.0,1.0,0.0,1.0,-3.4299845695495605,3.4299750328063965,9.46150248637423e-06,2.6502275466918945,0.7260509729385376,0.7260509729385376,0.0,215.20301818847656,221.0,22076.673828125,-0.0,3568.466552734375,1.0,283.1499938964844,286.0143127441406,290.2858581542969,292.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553868055343628,1.0,0.0,0.0,1.8442903757095337,1.844298005104065,2.2696140433708933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4208.6083984375,0.0,228.63009643554688,1497.1583251953125,0.0,1278.0450439453125,0.478218525648117,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686023950576782,0.5006576776504517,0.4775508642196655,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508360385894775,0.4696985483169555,0.3312461972236633,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988164424896,0.4062955379486084,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818996429443,0.2801739573478699,1.28233540058136,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770791053772,1.0,1.0,0.0,1.0,-3.427912950515747,3.427903413772583,9.449774552194867e-06,2.6485137939453125,0.7318556308746338,0.7318556308746338,0.0,218.2764434814453,224.0,22201.724609375,-0.0,3581.495849609375,1.0,283.1499938964844,285.9905700683594,290.29058837890625,292.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562399864196777,1.0,0.0,0.0,1.8702173233032229,1.870225071907044,2.333874817850301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4215.908203125,0.0,236.4927215576172,1497.1583251953125,0.0,1284.01513671875,0.4836979210376739,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686023950576782,0.5006576776504517,0.4775508642196655,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508360385894775,0.4696985483169555,0.3312461972236633,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988164424896,0.4062955379486084,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818996429443,0.2801739573478699,1.28233540058136,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770791053772,1.0,1.0,0.0,1.0,-3.427912950515747,3.427903413772583,9.449774552194867e-06,2.6485137939453125,0.7318556308746338,0.7318556308746338,0.0,218.2764434814453,224.0,22201.724609375,-0.0,3581.495849609375,1.0,283.1499938964844,285.9905700683594,290.29058837890625,292.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562399864196777,1.0,0.0,0.0,1.8702173233032229,1.870225071907044,2.333874817850301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4215.908203125,0.0,236.4927215576172,1497.1583251953125,0.0,1284.01513671875,0.4836979210376739,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025844693183899,0.3918390572071075,0.3566531538963318,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668848872184753,0.5004376769065857,0.4774121344089508,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492492437362671,0.4695475697517395,0.3311909735202789,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540058135986,0.4247297048568725,0.4062977433204651,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332849502563,0.280008852481842,1.281907081604004,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624282002449036,1.0,1.0,0.0,1.0,-3.4267849922180176,3.426775455474853,9.443423550692389e-06,2.647592306137085,0.7347832918167114,0.7347832918167114,0.0,219.8116912841797,224.0,22263.5390625,-0.0,3587.7744140625,1.0,283.1499938964844,285.9787292480469,290.2953796386719,292.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565698981285095,1.0,0.0,0.0,1.8832699060440063,1.8832776546478271,2.366565325928605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4220.17138671875,0.0,240.5254669189453,1497.1583251953125,0.0,1286.328369140625,0.4864634871482849,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008054494857788,0.3914063572883606,0.3563297390937805,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651873469352722,0.50020831823349,0.4772646129131317,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476824164390564,0.4693886041641235,0.3311302065849304,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219216465950012,0.4246521294116974,0.4062919914722442,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193880081176758,0.2798390090465545,1.2814576625823977,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630710959434509,1.0,1.0,0.0,1.0,-3.42559814453125,3.425588607788086,9.436763320991304e-06,2.646630048751831,0.7377278804779053,0.7377278804779053,0.0,221.34597778320312,212.0,22324.873046875,-0.0,3593.90185546875,1.0,283.1499938964844,285.9668884277344,290.3018493652344,292.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568332314491272,1.0,0.0,0.0,1.896378517150879,1.8963863849639893,2.399625316229504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4224.86474609375,0.0,244.6261749267578,1497.1583251953125,0.0,1288.1763916015625,0.4892455339431762,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905404806137085,0.3554232120513916,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684453964233398,0.4997318387031555,0.4766834378242492,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597057342529,0.3308011889457702,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351382255554,0.4244823157787323,0.4059968292713165,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157784461975,1.0,1.0,0.0,1.0,-3.4204249382019043,3.42041540145874,9.408200639882123e-06,2.6426026821136475,0.7436438798904419,0.7436438798904419,0.0,217.56979370117188,200.0,22435.310546875,-0.0,3559.447265625,1.0,283.1499938964844,285.9422302246094,290.320068359375,292.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571280360221863,1.0,0.0,0.0,1.9227207899093628,1.9227287769317627,2.466753983298986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4235.13671875,0.0,253.0251922607422,1497.1583251953125,0.0,1290.246826171875,0.4948512315750122,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905404806137085,0.3554232120513916,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684453964233398,0.4997318387031555,0.4766834378242492,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597057342529,0.3308011889457702,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351382255554,0.4244823157787323,0.4059968292713165,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157784461975,1.0,1.0,0.0,1.0,-3.4204249382019043,3.42041540145874,9.408200639882123e-06,2.6426026821136475,0.7436438798904419,0.7436438798904419,0.0,217.56979370117188,200.0,22435.310546875,-0.0,3559.447265625,1.0,283.1499938964844,285.9422302246094,290.320068359375,292.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571280360221863,1.0,0.0,0.0,1.9227207899093628,1.9227287769317627,2.466753983298986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4235.13671875,0.0,253.0251922607422,1497.1583251953125,0.0,1290.246826171875,0.4948512315750122,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.810102641582489,0.3897029161453247,0.3543937802314758,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759381771087646,0.499255359172821,0.4759463965892792,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687416851520538,0.3303645253181457,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316148519515991,0.4243186116218567,0.4055511355400085,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.4138553142547607,3.4138457775115967,9.371954547532368e-06,2.637474298477173,0.7495914101600647,0.7495914101600647,0.0,209.8910675048828,188.0,22537.640625,-0.0,3499.03515625,1.0,283.1499938964844,285.9169006347656,290.3456115722656,292.17730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570461988449097,1.0,0.0,0.0,1.9491671323776243,1.949175238609314,2.535079204335489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4246.892578125,0.0,261.6733093261719,1497.1583251953125,0.0,1289.6717529296875,0.5004992485046387,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.810102641582489,0.3897029161453247,0.3543937802314758,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759381771087646,0.499255359172821,0.4759463965892792,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687416851520538,0.3303645253181457,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316148519515991,0.4243186116218567,0.4055511355400085,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.4138553142547607,3.4138457775115967,9.371954547532368e-06,2.637474298477173,0.7495914101600647,0.7495914101600647,0.0,209.8910675048828,188.0,22537.640625,-0.0,3499.03515625,1.0,283.1499938964844,285.9169006347656,290.3456115722656,292.17730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570461988449097,1.0,0.0,0.0,1.9491671323776243,1.949175238609314,2.535079204335489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4246.892578125,0.0,261.6733093261719,1497.1583251953125,0.0,1289.6717529296875,0.5004992485046387,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188185691833496,0.3888895213603973,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863551616668701,0.4987801015377044,0.4751342236995697,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661154747009,0.4684339165687561,0.3298789262771606,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.840815007686615,0.424162209033966,0.405036062002182,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350938320159912,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.406723022460937,3.4067137241363525,9.332723493571391e-06,2.631921529769897,0.7555767893791199,0.7555767893791199,0.0,200.2438201904297,176.0,22635.607421875,-0.0,3426.08056640625,1.0,283.1499938964844,285.8916015625,290.37811279296875,292.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568742990493774,1.0,0.0,0.0,1.97568428516388,1.9756925106048584,2.604524524940644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4260.2587890625,0.0,270.5616760253906,1497.1583251953125,0.0,1288.46435546875,0.5061802864074707,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188185691833496,0.3888895213603973,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863551616668701,0.4987801015377044,0.4751342236995697,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661154747009,0.4684339165687561,0.3298789262771606,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.840815007686615,0.424162209033966,0.405036062002182,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350938320159912,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.406723022460937,3.4067137241363525,9.332723493571391e-06,2.631921529769897,0.7555767893791199,0.7555767893791199,0.0,200.2438201904297,176.0,22635.607421875,-0.0,3426.08056640625,1.0,283.1499938964844,285.8916015625,290.37811279296875,292.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568742990493774,1.0,0.0,0.0,1.97568428516388,1.9756925106048584,2.604524524940644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4260.2587890625,0.0,270.5616760253906,1497.1583251953125,0.0,1288.46435546875,0.5061802864074707,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.3880932629108429,0.3522130846977234,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249792098999,0.4983028173446655,0.4742798209190368,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681318700313568,0.3293677270412445,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852318525314331,0.4240093231201172,0.4044841229915619,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.399354219436645,3.3993449211120605,9.29229827306699e-06,2.626192569732666,0.7616052031517029,0.7616052031517029,0.0,189.542236328125,164.0,22730.564453125,-0.0,3346.75634765625,1.0,283.1499938964844,285.86651611328125,290.4142150878906,292.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569644212722778,1.0,0.0,0.0,2.002252578735352,2.00226092338562,2.675045323030645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4274.43896484375,0.0,279.686767578125,1497.1583251953125,0.0,1289.0975341796875,0.511888861656189,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.3880932629108429,0.3522130846977234,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249792098999,0.4983028173446655,0.4742798209190368,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681318700313568,0.3293677270412445,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852318525314331,0.4240093231201172,0.4044841229915619,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.399354219436645,3.3993449211120605,9.29229827306699e-06,2.626192569732666,0.7616052031517029,0.7616052031517029,0.0,189.542236328125,164.0,22730.564453125,-0.0,3346.75634765625,1.0,283.1499938964844,285.86651611328125,290.4142150878906,292.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569644212722778,1.0,0.0,0.0,2.002252578735352,2.00226092338562,2.675045323030645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4274.43896484375,0.0,279.686767578125,1497.1583251953125,0.0,1289.0975341796875,0.511888861656189,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352403044700623,0.3876998424530029,0.3516583442687988,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.906670868396759,0.4980623424053192,0.473842054605484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876366019248962,0.4679816663265228,0.3291062116622925,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760065078735,0.4239329397678375,0.4041994214057922,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.278526097536087,1.2687476873397827,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390540599822998,1.0,1.0,0.0,1.0,-3.3956308364868164,3.3956215381622314,9.271913768316152e-06,2.6233010292053223,0.7646374702453613,0.7646374702453613,0.0,183.9593505859375,164.0,22777.13671875,-0.0,3305.78466796875,1.0,283.1499938964844,285.8540954589844,290.4330139160156,292.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570812463760376,1.0,0.0,0.0,2.015552282333374,2.0155608654022217,2.710700641728181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4281.681640625,0.0,284.3378295898437,1497.1583251953125,0.0,1289.9180908203125,0.5147523880004883,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417463302612305,0.387308657169342,0.3511022925376892,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.915243685245514,0.4978201985359192,0.4733991920948028,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954300880432129,0.4678314328193664,0.3288420736789703,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662800192832947,0.4238560199737549,0.4039106965065002,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784111797809601,1.267194390296936,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355268359184265,1.0,1.0,0.0,1.0,-3.391896247863769,3.391886949539185,9.251496521756051e-06,2.620403289794922,0.7676821947097778,0.7676821947097778,0.0,178.28150939941406,152.0,22823.166015625,-0.0,3264.32568359375,1.0,283.1499938964844,285.8417358398437,290.4521484375,292.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572178602218628,1.0,0.0,0.0,2.028859615325928,2.0288681983947754,2.7466126084618736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4288.990234375,0.0,289.0474853515625,1497.1583251953125,0.0,1290.8780517578125,0.5176212787628174,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571043968201,0.3865319192409515,0.3499884903430938,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354172945022584,0.4973301887512207,0.4725007712841034,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135675430297852,0.4675298035144806,0.3283076882362366,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236994981765747,0.4033235907554626,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.7738120555877686,0.7738120555877686,0.0,166.73646545410156,140.0,22913.71484375,-0.0,3180.554931640625,1.0,283.1499938964844,285.8173522949219,290.4914855957031,292.3489685058594,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574939489364624,1.0,0.0,0.0,2.055493354797364,2.05550217628479,2.8191979595249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4303.810546875,0.0,298.6429443359375,1497.1583251953125,0.0,1292.819580078125,0.5233741998672485,1.0,0.0,3.0,1.0,0.0
