time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567571043968201,0.3865319192409515,0.3499884903430938,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354172945022584,0.4973301887512207,0.4725007712841034,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135675430297852,0.4675298035144806,0.3283076882362366,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236994981765747,0.4033235907554626,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.7738120555877686,0.7738120555877686,0.0,166.73646545410156,140.0,22913.71484375,-0.0,3180.554931640625,1.0,283.1499938964844,285.8173522949219,290.4914855957031,292.3489685058594,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574939489364624,1.0,0.0,0.0,2.055493354797364,2.05550217628479,2.8191979595249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4303.810546875,0.0,298.6429443359375,1497.1583251953125,0.0,1292.819580078125,0.5233741998672485,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.3857612907886505,0.348874568939209,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582767486572266,0.496831476688385,0.4715882241725921,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906617164612,0.467225432395935,0.3277670443058014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235381186008453,0.4027259945869446,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779884338378906,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800009250640869,0.7800009250640869,0.0,155.03489685058594,128.0,23002.36328125,-0.0,3096.25244140625,1.0,283.1499938964844,285.7933044433594,290.53228759765625,292.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577265858650208,1.0,0.0,0.0,2.0821495056152344,2.082158088684082,2.892791712838516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4318.935546875,0.0,308.4748229980469,1497.1583251953125,0.0,1294.456787109375,0.5291460156440735,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751058578491211,0.3857612907886505,0.348874568939209,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582767486572266,0.496831476688385,0.4715882241725921,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906617164612,0.467225432395935,0.3277670443058014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235381186008453,0.4027259945869446,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779884338378906,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800009250640869,0.7800009250640869,0.0,155.03489685058594,128.0,23002.36328125,-0.0,3096.25244140625,1.0,283.1499938964844,285.7933044433594,290.53228759765625,292.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577265858650208,1.0,0.0,0.0,2.0821495056152344,2.082158088684082,2.892791712838516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4318.935546875,0.0,308.4748229980469,1497.1583251953125,0.0,1294.456787109375,0.5291460156440735,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907134056091,0.384995698928833,0.3477621674537658,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963235557079315,0.4706638157367706,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633765816688538,0.4669175446033478,0.3272216320037842,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293590188026428,0.4233710765838623,0.4021199345588684,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080288767814636,0.2777951955795288,1.2580398321151731,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129518730333077e-06,2.6030523777008057,0.7862537503242493,0.7862537503242493,0.0,143.25120544433594,131.0,23089.197265625,-0.0,3011.879638671875,1.0,283.1499938964844,285.7696838378906,290.5746765136719,292.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,17305.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578970551490784,1.0,0.0,0.0,2.108820676803589,2.108829498291016,2.967376531159971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4334.38818359375,0.0,318.5439453125,1497.1583251953125,0.0,1295.657470703125,0.5349346399307251,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907134056091,0.384995698928833,0.3477621674537658,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963235557079315,0.4706638157367706,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633765816688538,0.4669175446033478,0.3272216320037842,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293590188026428,0.4233710765838623,0.4021199345588684,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080288767814636,0.2777951955795288,1.2580398321151731,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129518730333077e-06,2.6030523777008057,0.7862537503242493,0.7862537503242493,0.0,143.25120544433594,131.0,23089.197265625,-0.0,3011.879638671875,1.0,283.1499938964844,285.7696838378906,290.5746765136719,292.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,17305.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578970551490784,1.0,0.0,0.0,2.108820676803589,2.108829498291016,2.967376531159971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4334.38818359375,0.0,318.5439453125,1497.1583251953125,0.0,1295.657470703125,0.5349346399307251,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172622680664,0.3468868434429168,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920383095741272,0.495797723531723,0.4699806869029999,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665941894054413,0.3268570303916931,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428324699401855,0.42318856716156,0.4017579853534698,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177110552787781,0.277600884437561,1.2562514543533323,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645734786987305,3.3645644187927246,9.10287690203404e-06,2.599229097366333,0.7925977110862732,0.7925977110862732,0.0,138.02081298828125,134.0,23185.6015625,-0.0,2971.073486328125,1.0,283.1499938964844,285.7474670410156,290.61871337890625,292.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580291390419006,1.0,0.0,0.0,2.1355230808258057,2.1355321407318115,3.042999594526919e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4350.66552734375,0.0,328.8565673828125,1497.1583251953125,0.0,1296.5882568359375,0.5407419800758362,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172622680664,0.3468868434429168,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920383095741272,0.495797723531723,0.4699806869029999,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665941894054413,0.3268570303916931,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428324699401855,0.42318856716156,0.4017579853534698,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177110552787781,0.277600884437561,1.2562514543533323,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645734786987305,3.3645644187927246,9.10287690203404e-06,2.599229097366333,0.7925977110862732,0.7925977110862732,0.0,138.02081298828125,134.0,23185.6015625,-0.0,2971.073486328125,1.0,283.1499938964844,285.7474670410156,290.61871337890625,292.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580291390419006,1.0,0.0,0.0,2.1355230808258057,2.1355321407318115,3.042999594526919e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4350.66552734375,0.0,328.8565673828125,1497.1583251953125,0.0,1296.5882568359375,0.5407419800758362,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911109209060669,0.3838100731372833,0.3464944064617157,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937747716903688,0.4955182075500488,0.4696877598762512,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313833236694,0.4664158523082733,0.3267106413841247,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453629851341248,0.4230809807777405,0.4016259908676147,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194932341575623,0.2774907648563385,1.255608081817627,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640142440796,3.36263108253479,9.092431355384178e-06,2.597740650177002,0.7958124876022339,0.7958124876022339,0.0,137.00521850585938,134.0,23235.970703125,-0.0,2961.022705078125,1.0,283.1499938964844,285.7368469238281,290.64141845703125,292.52252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581147313117981,1.0,0.0,0.0,2.1489059925079346,2.1489150524139404,3.081258910242468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4359.13134765625,0.0,334.1122436523437,1497.1583251953125,0.0,1297.19140625,0.5436564683914185,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115036129951476,0.3833913207054138,0.3461156785488128,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941934943199158,0.4952272474765777,0.4694097340106964,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779507637024,0.466226190328598,0.3265753090381622,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460597038269044,0.422961950302124,0.4015089869499206,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199573159217834,0.2773708701133728,1.255043387413025,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.082871656573843e-06,2.5963804721832275,0.7990554571151733,0.7990554571151733,0.0,136.64730834960938,137.0,23286.822265625,-0.0,2955.105712890625,1.0,283.1499938964844,285.72637939453125,290.6645202636719,292.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582221984863281,1.0,0.0,0.0,2.162311792373657,2.162320852279663,3.119823190900206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4367.7294921875,0.0,339.4364318847656,1497.1583251953125,0.0,1297.948974609375,0.5465787649154663,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755362033844,0.3825238049030304,0.3453790247440338,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923709630966188,0.4946133494377136,0.4688745141029358,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658160805702209,0.3263206779956817,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943724811077118,0.422692060470581,0.4012959003448486,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.2771033942699432,1.2540324926376345,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056266903877258,0.8056266903877258,0.0,137.25213623046875,140.0,23388.82421875,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.7115783691406,292.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584926843643188,1.0,0.0,0.0,2.1891911029815674,2.1892006397247314,3.19786948921319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4385.1806640625,0.0,350.29400634765625,1497.1583251953125,0.0,1299.857421875,0.5524468421936035,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755362033844,0.3825238049030304,0.3453790247440338,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923709630966188,0.4946133494377136,0.4688745141029358,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658160805702209,0.3263206779956817,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943724811077118,0.422692060470581,0.4012959003448486,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.2771033942699432,1.2540324926376345,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056266903877258,0.8056266903877258,0.0,137.25213623046875,140.0,23388.82421875,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.7115783691406,292.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584926843643188,1.0,0.0,0.0,2.1891911029815674,2.1892006397247314,3.19786948921319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4385.1806640625,0.0,350.29400634765625,1497.1583251953125,0.0,1299.857421875,0.5524468421936035,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477902412416,0.3816229403018951,0.3446520864963531,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882288575172424,0.4939606189727783,0.4683452844619751,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653694927692413,0.3260719180107116,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382930994033812,0.4223838448524475,0.401089072227478,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768034636974334,1.253076672554016,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123154044151306,0.8123154044151306,0.0,138.96859741210938,143.0,23490.181640625,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.759521484375,292.6600646972656,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588079929351807,1.0,0.0,0.0,2.216158390045166,2.21616792678833,3.277139626334247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4402.84033203125,0.0,361.4350280761719,1497.1583251953125,0.0,1302.083740234375,0.5583458542823792,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477902412416,0.3816229403018951,0.3446520864963531,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882288575172424,0.4939606189727783,0.4683452844619751,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653694927692413,0.3260719180107116,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382930994033812,0.4223838448524475,0.401089072227478,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768034636974334,1.253076672554016,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123154044151306,0.8123154044151306,0.0,138.96859741210938,143.0,23490.181640625,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.759521484375,292.6600646972656,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588079929351807,1.0,0.0,0.0,2.216158390045166,2.21616792678833,3.277139626334247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4402.84033203125,0.0,361.4350280761719,1497.1583251953125,0.0,1302.083740234375,0.5583458542823792,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806960582733154,0.3439231216907501,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165007591248,0.4932741522789001,0.4678071737289428,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647512435913086,0.4648918807506561,0.3258184492588043,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111901283264,0.4220427870750427,0.4008741378784179,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764777243137359,1.2521116733551023,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.03045292943716e-06,2.588944435119629,0.8191245198249817,0.8191245198249817,0.0,141.2910614013672,146.0,23590.189453125,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.8081359863281,292.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591299772262573,1.0,0.0,0.0,2.243199110031128,2.243208885192871,3.357600917297532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4420.615234375,0.0,372.86029052734375,1497.1583251953125,0.0,1304.3597412109375,0.5642728209495544,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806960582733154,0.3439231216907501,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165007591248,0.4932741522789001,0.4678071737289428,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647512435913086,0.4648918807506561,0.3258184492588043,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111901283264,0.4220427870750427,0.4008741378784179,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764777243137359,1.2521116733551023,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.03045292943716e-06,2.588944435119629,0.8191245198249817,0.8191245198249817,0.0,141.2910614013672,146.0,23590.189453125,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.8081359863281,292.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591299772262573,1.0,0.0,0.0,2.243199110031128,2.243208885192871,3.357600917297532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4420.615234375,0.0,372.86029052734375,1497.1583251953125,0.0,1304.3597412109375,0.5642728209495544,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.3797484338283539,0.3431870639324188,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763778448104858,0.4925580322742462,0.4672535359859466,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666039466858,0.464387446641922,0.3255554139614105,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216732978820801,0.4006446897983551,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761318683624267,1.2511131763458252,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.611529529094696,1.0,1.0,0.0,1.0,-3.34775972366333,3.347750663757324,9.01255953067448e-06,2.586406707763672,0.8260565400123596,0.8260565400123596,0.0,143.94215393066406,149.0,23688.509765625,-0.0,2968.346435546875,1.0,283.1499938964844,285.64599609375,290.8572998046875,292.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594358682632446,1.0,0.0,0.0,2.270289421081543,2.270299196243286,3.439187139520073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4438.45947265625,0.0,384.5649719238281,1497.1583251953125,0.0,1306.52392578125,0.570223331451416,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.3797484338283539,0.3431870639324188,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763778448104858,0.4925580322742462,0.4672535359859466,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666039466858,0.464387446641922,0.3255554139614105,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216732978820801,0.4006446897983551,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761318683624267,1.2511131763458252,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.611529529094696,1.0,1.0,0.0,1.0,-3.34775972366333,3.347750663757324,9.01255953067448e-06,2.586406707763672,0.8260565400123596,0.8260565400123596,0.0,143.94215393066406,149.0,23688.509765625,-0.0,2968.346435546875,1.0,283.1499938964844,285.64599609375,290.8572998046875,292.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594358682632446,1.0,0.0,0.0,2.270289421081543,2.270299196243286,3.439187139520073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4438.45947265625,0.0,384.5649719238281,1497.1583251953125,0.0,1306.52392578125,0.570223331451416,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864332437515259,0.3792679607868194,0.3428156077861786,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730030298233032,0.4921896159648895,0.466969758272171,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539429545402528,0.4641258716583252,0.3254194855690002,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198551774024964,0.421478807926178,0.4005234837532043,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002472519874573,0.2759527266025543,1.2505985498428345,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703220367432,1.0,1.0,0.0,1.0,-3.346043586730957,3.346034526824951,9.003384548122995e-06,2.5851049423217773,0.8295705914497375,0.8295705914497375,0.0,145.34197998046875,149.0,23736.986328125,-0.0,2972.610595703125,1.0,283.1499938964844,285.63623046875,290.882080078125,292.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595802307128906,1.0,0.0,0.0,2.2838454246521,2.283855438232422,3.480380996734312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4447.39892578125,0.0,390.5202026367188,1497.1583251953125,0.0,1307.546142578125,0.5732061862945557,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357624053955,0.3787835240364074,0.3424417078495025,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695345759391784,0.4918147623538971,0.4666810929775238,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540660858154,0.4638585150241852,0.3252803981304168,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160473346710204,0.4212782084941864,0.400397777557373,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617149353027,0.2757701277732849,1.2500735521316528,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236319541931,1.0,1.0,0.0,1.0,-3.344296932220459,3.344288110733032,8.9940513134934e-06,2.583779811859131,0.8331170082092285,0.8331170082092285,0.0,146.77305603027344,152.0,23784.986328125,-0.0,2976.98193359375,1.0,283.1499938964844,285.62652587890625,290.906982421875,292.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17283.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597186923027039,1.0,0.0,0.0,2.297404766082764,2.297414779663086,3.521830080899236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4456.34228515625,0.0,396.54302978515625,1497.1583251953125,0.0,1308.52685546875,0.57619309425354,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778043985366821,0.3416867852210998,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962408185005188,0.4910474121570587,0.4660894274711609,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633077085018158,0.3249927461147308,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.42086061835289,0.4001330435276031,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709282875061,0.2753961980342865,1.2489943504333496,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407156467437744,3.340706825256348,8.974927368399221e-06,2.581062793731689,0.8403048515319824,0.8403048515319824,0.0,149.69580078125,155.0,23879.5390625,-0.0,2985.86328125,1.0,283.1499938964844,285.6073303222656,290.9570007324219,292.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599789261817932,1.0,0.0,0.0,2.324514389038086,2.324524641036988,3.605436518228089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4474.21875,0.0,408.78564453125,1497.1583251953125,0.0,1310.37109375,0.582175076007843,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778043985366821,0.3416867852210998,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962408185005188,0.4910474121570587,0.4660894274711609,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633077085018158,0.3249927461147308,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.42086061835289,0.4001330435276031,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709282875061,0.2753961980342865,1.2489943504333496,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407156467437744,3.340706825256348,8.974927368399221e-06,2.581062793731689,0.8403048515319824,0.8403048515319824,0.0,149.69580078125,155.0,23879.5390625,-0.0,2985.86328125,1.0,283.1499938964844,285.6073303222656,290.9570007324219,292.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599789261817932,1.0,0.0,0.0,2.324514389038086,2.324524641036988,3.605436518228089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4474.21875,0.0,408.78564453125,1497.1583251953125,0.0,1310.37109375,0.582175076007843,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.376812607049942,0.3409222364425659,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331400871276,0.4902571141719818,0.4654780626296997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627357721328735,0.3246919214725494,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002453804016,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750122249126434,1.2478781938552856,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895025253296,1.0,1.0,0.0,1.0,-3.3370168209075928,3.337007999420166,8.955194971349556e-06,2.578255414962769,0.847626268863678,0.847626268863678,0.0,152.6688995361328,158.0,23972.134765625,-0.0,2994.754150390625,1.0,283.1499938964844,285.5884094238281,291.0072326660156,292.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602208018302917,1.0,0.0,0.0,2.351590633392334,2.351600885391236,3.6899186284244934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4492.0546875,0.0,421.2828369140625,1497.1583251953125,0.0,1312.0869140625,0.5881624817848206,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.376812607049942,0.3409222364425659,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331400871276,0.4902571141719818,0.4654780626296997,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627357721328735,0.3246919214725494,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002453804016,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750122249126434,1.2478781938552856,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895025253296,1.0,1.0,0.0,1.0,-3.3370168209075928,3.337007999420166,8.955194971349556e-06,2.578255414962769,0.847626268863678,0.847626268863678,0.0,152.6688995361328,158.0,23972.134765625,-0.0,2994.754150390625,1.0,283.1499938964844,285.5884094238281,291.0072326660156,292.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602208018302917,1.0,0.0,0.0,2.351590633392334,2.351600885391236,3.6899186284244934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4492.0546875,0.0,421.2828369140625,1497.1583251953125,0.0,1312.0869140625,0.5881624817848206,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126880645752,0.3758096396923065,0.3401485979557037,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478155970573424,0.4894453883171081,0.4648475646972656,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621437489986419,0.324377954006195,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199629426002502,0.3995496034622192,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429629325867,0.2746200859546661,1.2467293739318848,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.333207845687866,3.3331987857818604,8.93489323061658e-06,2.57536244392395,0.8550829887390137,0.8550829887390137,0.0,155.6679229736328,161.0,24062.75,-0.0,3003.53076171875,1.0,283.1499938964844,285.5697937011719,291.0575256347656,293.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17281.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604493856430054,1.0,0.0,0.0,2.3786001205444336,2.378610610961914,3.77516755634133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4509.8037109375,0.0,434.0216674804688,1497.1583251953125,0.0,1313.70947265625,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126880645752,0.3758096396923065,0.3401485979557037,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478155970573424,0.4894453883171081,0.4648475646972656,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621437489986419,0.324377954006195,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199629426002502,0.3995496034622192,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801429629325867,0.2746200859546661,1.2467293739318848,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.333207845687866,3.3331987857818604,8.93489323061658e-06,2.57536244392395,0.8550829887390137,0.8550829887390137,0.0,155.6679229736328,161.0,24062.75,-0.0,3003.53076171875,1.0,283.1499938964844,285.5697937011719,291.0575256347656,293.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17281.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604493856430054,1.0,0.0,0.0,2.3786001205444336,2.378610610961914,3.77516755634133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4509.8037109375,0.0,434.0216674804688,1497.1583251953125,0.0,1313.70947265625,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570693135261536,0.3747972846031189,0.3393662571907043,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405404925346376,0.4886136651039123,0.4641981124877929,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325629711151,0.324050635099411,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896230459213257,0.4194857180118561,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748669385910034,0.2742215692996979,1.2455520629882812,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594858169556,1.0,1.0,0.0,1.0,-3.329294204711914,3.329285383224488,8.91405034053605e-06,2.572387456893921,0.8626943230628967,0.8626943230628967,0.0,158.67996215820312,164.0,24160.984375,-0.0,3012.130859375,1.0,283.1499938964844,285.5517272949219,291.1076965332031,293.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17283.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606689691543579,1.0,0.0,0.0,2.4055142402648926,2.405524969100952,3.861084110212687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4527.53076171875,0.0,446.9884643554688,1497.1583251953125,0.0,1315.2694091796875,0.6001229882240295,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570693135261536,0.3747972846031189,0.3393662571907043,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405404925346376,0.4886136651039123,0.4641981124877929,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325629711151,0.324050635099411,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896230459213257,0.4194857180118561,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748669385910034,0.2742215692996979,1.2455520629882812,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594858169556,1.0,1.0,0.0,1.0,-3.329294204711914,3.329285383224488,8.91405034053605e-06,2.572387456893921,0.8626943230628967,0.8626943230628967,0.0,158.67996215820312,164.0,24160.984375,-0.0,3012.130859375,1.0,283.1499938964844,285.5517272949219,291.1076965332031,293.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17283.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606689691543579,1.0,0.0,0.0,2.4055142402648926,2.405524969100952,3.861084110212687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4527.53076171875,0.0,446.9884643554688,1497.1583251953125,0.0,1315.2694091796875,0.6001229882240295,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541836738586426,0.3743105232715606,0.3389805555343628,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369752407073976,0.4882108867168426,0.463874489068985,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167656302452089,0.4612419605255127,0.3238884806632995,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703610420227,0.4192580878734588,0.3990731835365295,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402976989746,0.2740323543548584,1.2449753284454346,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177255511283875,1.0,1.0,0.0,1.0,-3.327361822128296,3.327353000640869,8.903758498490788e-06,2.5709145069122314,0.8666790127754211,0.8666790127754211,0.0,160.17843627929688,164.0,24241.904296875,-0.0,3016.43310546875,1.0,283.1499938964844,285.5457763671875,291.1329650878906,293.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17280.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608105897903442,1.0,0.0,0.0,2.4190151691436768,2.4190261363983154,3.904546304056567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4537.9892578125,0.0,453.5796203613281,1497.1583251953125,0.0,1316.27587890625,0.6031212210655212,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392971992493,0.373851865530014,0.3386178314685821,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335345029830932,0.4878313839435577,0.4635699093341827,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135246276855468,0.4609765410423279,0.3237418532371521,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839154839515686,0.4190509021282196,0.3989311158657074,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699338793754578,0.2738603055477142,1.2444612979888916,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255937099456787,3.325584888458252,8.894345228327438e-06,2.5695667266845703,0.8707635998725891,0.8707635998725891,0.0,161.65277099609375,167.0,24323.73828125,-0.0,3020.95068359375,1.0,283.1499938964844,285.5404357910156,291.1587829589844,293.12310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17276.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610791683197021,1.0,0.0,0.0,2.4326107501983643,2.432621717453003,3.9485587421950186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.91943359375,0.0,460.27838134765625,1497.1583251953125,0.0,1318.186279296875,0.6061398386955261,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729793131351471,0.3379410207271576,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269472360610962,0.4871108531951904,0.4630037844181061,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525897026062,0.4604847133159637,0.3234818875789642,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712801456451,0.3986852169036865,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.273551732301712,1.2436035871505735,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792026042938232,0.8792026042938232,0.0,164.56825256347656,170.0,24489.265625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.2106018066406,293.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17267.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620054841041565,1.0,0.0,0.0,2.460023641586304,2.4600346088409424,4.038051883981098e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4570.94580078125,0.0,473.9955139160156,1497.1583251953125,0.0,1324.786376953125,0.6122329831123352,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729793131351471,0.3379410207271576,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269472360610962,0.4871108531951904,0.4630037844181061,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525897026062,0.4604847133159637,0.3234818875789642,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712801456451,0.3986852169036865,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.273551732301712,1.2436035871505735,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792026042938232,0.8792026042938232,0.0,164.56825256347656,170.0,24489.265625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.2106018066406,293.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17267.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620054841041565,1.0,0.0,0.0,2.460023641586304,2.4600346088409424,4.038051883981098e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4570.94580078125,0.0,473.9955139160156,1497.1583251953125,0.0,1324.786376953125,0.6122329831123352,1.0,0.0,3.0,1.0,0.0
