time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764238357544,0.3721378445625305,0.3372986018657684,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660674571991,0.486414760351181,0.4624671339988708,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600151777267456,0.3232427537441253,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225962638855,0.4183144271373749,0.398466408252716,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744812965393,1.2429041862487793,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.319648504257202,3.3196396827697754,8.862777576723602e-06,2.5650525093078613,0.8880020380020142,0.8880020380020142,0.0,167.48397827148438,173.0,24656.048828125,-0.0,3041.052734375,1.0,283.1499938964844,285.5194091796875,291.2611694335937,293.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17259.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632810235023499,1.0,0.0,0.0,2.4877140522003174,2.487725257873535,4.129469459712709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4592.7392578125,0.0,488.1456298828125,1497.1583251953125,0.0,1333.90576171875,0.6183983683586121,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764238357544,0.3721378445625305,0.3372986018657684,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660674571991,0.486414760351181,0.4624671339988708,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600151777267456,0.3232427537441253,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225962638855,0.4183144271373749,0.398466408252716,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744812965393,1.2429041862487793,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.319648504257202,3.3196396827697754,8.862777576723602e-06,2.5650525093078613,0.8880020380020142,0.8880020380020142,0.0,167.48397827148438,173.0,24656.048828125,-0.0,3041.052734375,1.0,283.1499938964844,285.5194091796875,291.2611694335937,293.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17259.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632810235023499,1.0,0.0,0.0,2.4877140522003174,2.487725257873535,4.129469459712709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4592.7392578125,0.0,488.1456298828125,1497.1583251953125,0.0,1333.90576171875,0.6183983683586121,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366937637329102,0.3713091611862182,0.3366712629795074,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914662539958954,0.4857256710529327,0.4619407653808594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595491290092468,0.3230089545249939,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688138723373413,0.4179643094539642,0.3982574939727783,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427656173706,0.2730158269405365,1.242302417755127,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766139984131,1.0,1.0,0.0,1.0,-3.317005157470703,3.3169960975646973,8.84876681084279e-06,2.5630481243133545,0.8971580862998962,0.8971580862998962,0.0,170.41937255859375,176.0,24822.890625,-0.0,3051.905029296875,1.0,283.1499938964844,285.50897216796875,291.3100280761719,293.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647008657455444,1.0,0.0,0.0,2.5156235694885254,2.5156350135803223,4.222645770823874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.11767578125,0.0,502.7159729003906,1497.1583251953125,0.0,1344.0985107421875,0.6246241331100464,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366937637329102,0.3713091611862182,0.3366712629795074,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914662539958954,0.4857256710529327,0.4619407653808594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595491290092468,0.3230089545249939,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688138723373413,0.4179643094539642,0.3982574939727783,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570427656173706,0.2730158269405365,1.242302417755127,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766139984131,1.0,1.0,0.0,1.0,-3.317005157470703,3.3169960975646973,8.84876681084279e-06,2.5630481243133545,0.8971580862998962,0.8971580862998962,0.0,170.41937255859375,176.0,24822.890625,-0.0,3051.905029296875,1.0,283.1499938964844,285.50897216796875,291.3100280761719,293.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647008657455444,1.0,0.0,0.0,2.5156235694885254,2.5156350135803223,4.222645770823874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.11767578125,0.0,502.7159729003906,1497.1583251953125,0.0,1344.0985107421875,0.6246241331100464,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852759838104,0.336050271987915,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850351512432098,0.4614153802394867,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858100891113,0.4176128506660461,0.3980495631694793,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531382441520691,0.2727685570716858,1.2417618036270142,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578158378601,1.0,1.0,0.0,1.0,-3.314442873001098,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.9066680669784546,0.9066680669784546,0.0,173.37586975097656,179.0,24988.87890625,-0.0,3063.03564453125,1.0,283.1499938964844,285.49859619140625,291.3573608398437,293.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661481857299805,1.0,0.0,0.0,2.5436694622039795,2.5436811447143555,4.317325021929719e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4635.0830078125,0.0,517.676513671875,1497.1583251953125,0.0,1354.5333251953125,0.6338924765586853,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852759838104,0.336050271987915,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850351512432098,0.4614153802394867,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858100891113,0.4176128506660461,0.3980495631694793,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531382441520691,0.2727685570716858,1.2417618036270142,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578158378601,1.0,1.0,0.0,1.0,-3.314442873001098,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.9066680669784546,0.9066680669784546,0.0,173.37586975097656,179.0,24988.87890625,-0.0,3063.03564453125,1.0,283.1499938964844,285.49859619140625,291.3573608398437,293.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661481857299805,1.0,0.0,0.0,2.5436694622039795,2.5436811447143555,4.317325021929719e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4635.0830078125,0.0,517.676513671875,1497.1583251953125,0.0,1354.5333251953125,0.6338924765586853,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299595713615417,0.3700487315654754,0.3357335031032562,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062856435775756,0.4846658408641815,0.4611448347568512,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120024681091,0.4588144719600677,0.3226481080055237,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619174957275391,0.4174160063266754,0.3979387581348419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512308955192566,0.2726346254348755,1.2414891719818115,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239007711410522,1.0,1.0,0.0,1.0,-3.3131251335144043,3.313116312026977,8.82822132552974e-06,2.560105323791504,0.9113863110542296,0.9113863110542296,0.0,174.86972045898438,179.0,25131.076171875,-0.0,3068.602294921875,1.0,283.1499938964844,285.4804382324219,291.3817749023437,293.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670422554016113,1.0,0.0,0.0,2.5797042846679688,2.579716205596924,4.440514089765202e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4649.72607421875,0.0,538.9821166992188,1497.1583251953125,0.0,1361.0020751953125,0.6398561596870422,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277047276496887,0.3695844113826751,0.3353888988494873,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036099314689636,0.4842686951160431,0.4608464539051056,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193362236023,0.4585205614566803,0.3224999010562897,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596249222755432,0.4171941876411438,0.3978034853935241,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493056058883667,0.2724847793579101,1.241148591041565,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245331764221191,1.0,1.0,0.0,1.0,-3.3116018772125244,3.3115930557250977,8.820154107525013e-06,2.5589475631713867,0.9161895513534546,0.9161895513534546,0.0,176.39537048339844,182.0,25236.6796875,-0.0,3073.8935546875,1.0,283.1499938964844,285.46795654296875,291.4057922363281,293.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680574417114258,1.0,0.0,0.0,2.604144811630249,2.604156732559204,4.525052190729184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4661.31005859375,0.0,553.4382934570312,1497.1583251953125,0.0,1368.3675537109375,0.6485174894332886,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685656189918518,0.3346289396286011,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983477354049683,0.4833811223506927,0.4601730406284332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929361343384,0.4578317999839782,0.3221416473388672,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270199775696,0.4166662991046905,0.3974639773368835,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466819763184,0.2721283733844757,1.240256667137146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.3079674243927,3.307958602905273,8.800893738225568e-06,2.556173324584961,0.9256777167320251,0.9256777167320251,0.0,179.50767517089844,185.0,25510.7578125,-0.0,3083.516357421875,1.0,283.1499938964844,285.4275817871094,291.4534912109375,293.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705762147903442,1.0,0.0,0.0,2.679849624633789,2.679862260818481,4.791970695805503e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4688.53759765625,0.0,601.0578002929688,1497.1583251953125,0.0,1386.73681640625,0.6668251156806946,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685656189918518,0.3346289396286011,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983477354049683,0.4833811223506927,0.4601730406284332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929361343384,0.4578317999839782,0.3221416473388672,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270199775696,0.4166662991046905,0.3974639773368835,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466819763184,0.2721283733844757,1.240256667137146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.3079674243927,3.307958602905273,8.800893738225568e-06,2.556173324584961,0.9256777167320251,0.9256777167320251,0.0,179.50767517089844,185.0,25510.7578125,-0.0,3083.516357421875,1.0,283.1499938964844,285.4275817871094,291.4534912109375,293.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705762147903442,1.0,0.0,0.0,2.679849624633789,2.679862260818481,4.791970695805503e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4688.53759765625,0.0,601.0578002929688,1497.1583251953125,0.0,1386.73681640625,0.6668251156806946,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173273086548,0.3674491941928863,0.3337773382663727,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930743336677551,0.4823847711086273,0.4593948125839233,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570273756980896,0.3217004537582397,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.4160383641719818,0.3970288038253784,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416057586669922,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035054206848145,3.303496599197388,8.777228686085436e-06,2.5527493953704834,0.935133159160614,0.935133159160614,0.0,182.66954040527344,188.0,25830.802734375,-0.0,3091.581298828125,1.0,283.1499938964844,285.38458251953125,291.4990234375,293.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,19180.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735255122184753,1.0,0.0,0.0,2.765241861343384,2.7652554512023926,5.102224918118736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4717.09228515625,0.0,658.2689819335938,1497.1583251953125,0.0,1408.4154052734375,0.6874694228172302,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173273086548,0.3674491941928863,0.3337773382663727,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930743336677551,0.4823847711086273,0.4593948125839233,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570273756980896,0.3217004537582397,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.4160383641719818,0.3970288038253784,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416057586669922,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035054206848145,3.303496599197388,8.777228686085436e-06,2.5527493953704834,0.935133159160614,0.935133159160614,0.0,182.66954040527344,188.0,25830.802734375,-0.0,3091.581298828125,1.0,283.1499938964844,285.38458251953125,291.4990234375,293.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,19180.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735255122184753,1.0,0.0,0.0,2.765241861343384,2.7652554512023926,5.102224918118736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4717.09228515625,0.0,658.2689819335938,1497.1583251953125,0.0,1408.4154052734375,0.6874694228172302,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959635257721,0.3328808546066284,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321813583374,0.48133385181427,0.4585536420345306,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794916152954,0.4561660289764404,0.3212106227874756,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332155227661,0.415358155965805,0.3965340256690979,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.737882673740387,0.2712371051311493,1.237643837928772,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539161682129,3.298530340194702,8.75088335305918e-06,2.548921823501587,0.944635272026062,0.944635272026062,0.0,185.8137359619141,191.0,26198.0078125,-0.0,3098.4169921875,1.0,283.1499938964844,285.3440246582031,291.54376220703125,293.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770384311676025,1.0,0.0,0.0,2.856626510620117,2.856640815734864,5.445029955808423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4748.4140625,0.0,723.5552368164062,1497.1583251953125,0.0,1434.471923828125,0.7095503211021423,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959635257721,0.3328808546066284,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321813583374,0.48133385181427,0.4585536420345306,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794916152954,0.4561660289764404,0.3212106227874756,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332155227661,0.415358155965805,0.3965340256690979,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.737882673740387,0.2712371051311493,1.237643837928772,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539161682129,3.298530340194702,8.75088335305918e-06,2.548921823501587,0.944635272026062,0.944635272026062,0.0,185.8137359619141,191.0,26198.0078125,-0.0,3098.4169921875,1.0,283.1499938964844,285.3440246582031,291.54376220703125,293.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770384311676025,1.0,0.0,0.0,2.856626510620117,2.856640815734864,5.445029955808423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4748.4140625,0.0,723.5552368164062,1497.1583251953125,0.0,1434.471923828125,0.7095503211021423,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102483272552,0.331955999135971,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.882952094078064,0.4802353680133819,0.4576679766178131,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.455253005027771,0.3206854462623596,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146328568458557,0.3959967494010925,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904210090637,0.2707445621490478,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.2932333946228027,3.293224811553955,8.722759048396256e-06,2.544823408126831,0.954134464263916,0.954134464263916,0.0,188.9310913085937,194.0,26559.03125,-0.0,3104.333251953125,1.0,283.1499938964844,285.3028564453125,291.5859375,293.7210998535156,293.1499938964844,293.1499938964844,283.1499938964844,21092.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810048222541809,1.0,0.0,0.0,2.9514081478118896,2.951423406600952,5.812351560052775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4778.7978515625,0.0,795.7849731445312,1497.1583251953125,0.0,1464.19287109375,0.732442319393158,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102483272552,0.331955999135971,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.882952094078064,0.4802353680133819,0.4576679766178131,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.455253005027771,0.3206854462623596,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146328568458557,0.3959967494010925,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904210090637,0.2707445621490478,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.2932333946228027,3.293224811553955,8.722759048396256e-06,2.544823408126831,0.954134464263916,0.954134464263916,0.0,188.9310913085937,194.0,26559.03125,-0.0,3104.333251953125,1.0,283.1499938964844,285.3028564453125,291.5859375,293.7210998535156,293.1499938964844,293.1499938964844,283.1499938964844,21092.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810048222541809,1.0,0.0,0.0,2.9514081478118896,2.951423406600952,5.812351560052775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4778.7978515625,0.0,795.7849731445312,1497.1583251953125,0.0,1464.19287109375,0.732442319393158,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070632219314575,0.3645049035549164,0.3314848840236664,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221915245056,0.4796682596206665,0.4572104513645172,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650719523429871,0.4547766149044037,0.3204108774662018,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397101163864136,0.4142534732818603,0.3957141041755676,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389385223389,0.2704885005950928,1.235295057296753,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294524073600769,1.0,1.0,0.0,1.0,-3.290473461151123,3.2904646396636963,8.708138011570554e-06,2.542688369750977,0.9588494300842284,0.9588494300842284,0.0,190.4807281494141,194.0,26757.216796875,-0.0,3106.99658203125,1.0,283.1499938964844,285.2789001464844,291.6058959960937,293.7559509277344,293.1499938964844,293.1499938964844,283.1499938964844,21724.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830534338951111,1.0,0.0,0.0,3.0075793266296387,3.0075953006744385,6.035698447703908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4795.0361328125,0.0,840.9906005859375,1497.1583251953125,0.0,1479.6668701171875,0.7432440519332886,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047432899475098,0.3638937771320343,0.3310030400753021,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188726425171,0.4790915250778198,0.4567388594150543,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054261207581,0.4542894959449768,0.3201247155666351,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376666307449341,0.4138648808002472,0.3954184651374817,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308045625686646,0.2702272534370422,1.2344493865966797,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299263834953308,1.0,1.0,0.0,1.0,-3.2876102924346924,3.2876014709472656,8.692975825397298e-06,2.540470123291016,0.9636321663856506,0.9636321663856506,0.0,192.03076171875,197.0,26908.169921875,-0.0,3109.43017578125,1.0,283.1499938964844,285.2621459960937,291.62457275390625,293.787109375,293.1499938964844,293.1499938964844,283.1499938964844,22130.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685056746006012,1.0,0.0,0.0,3.0477919578552246,3.0478081703186035,6.198176834004698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4807.70947265625,0.0,874.0652465820312,1497.1583251953125,0.0,1494.87841796875,0.755712628364563,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626501858234405,0.3300245404243469,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428225517273,0.4779070317745209,0.4557701051235199,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798826694488,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130585193634033,0.3948028087615967,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894109249115,1.232696533203125,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817068099975586,3.281697988510132,8.661737410875503e-06,2.5358901023864746,0.9731322526931764,0.9731322526931764,0.0,195.11622619628903,200.0,27242.310546875,-0.0,3113.810791015625,1.0,283.1499938964844,285.22247314453125,291.6600952148437,293.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23202.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889749765396118,1.0,0.0,0.0,3.1446306705474854,3.1446478366851807,6.59830845961551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4835.11376953125,0.0,957.7548828125,1497.1583251953125,0.0,1524.855712890625,0.7790859341621399,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626501858234405,0.3300245404243469,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428225517273,0.4779070317745209,0.4557701051235199,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798826694488,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130585193634033,0.3948028087615967,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894109249115,1.232696533203125,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817068099975586,3.281697988510132,8.661737410875503e-06,2.5358901023864746,0.9731322526931764,0.9731322526931764,0.0,195.11622619628903,200.0,27242.310546875,-0.0,3113.810791015625,1.0,283.1499938964844,285.22247314453125,291.6600952148437,293.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23202.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889749765396118,1.0,0.0,0.0,3.1446306705474854,3.1446478366851807,6.59830845961551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4835.11376953125,0.0,957.7548828125,1497.1583251953125,0.0,1524.855712890625,0.7790859341621399,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689046382904,0.3613841831684112,0.3290250301361084,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766870141029358,0.4547668695449829,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522292017936706,0.3189079165458679,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184813022613,0.3941544592380523,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816950798035,0.2691353261470794,1.2308664321899414,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.275568962097168,3.2755603790283203,8.629293915873859e-06,2.531118154525757,0.9826411604881288,0.9826411604881288,0.0,198.1881561279297,203.0,27559.298828125,-0.0,3117.58056640625,1.0,283.1499938964844,285.1841125488281,291.6929626464844,293.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,24295.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692674458026886,1.0,0.0,0.0,3.241097450256348,3.2411158084869385,7.009346063568955e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4860.98779296875,0.0,1046.2872314453125,1497.1583251953125,0.0,1553.427490234375,0.8023638725280762,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689046382904,0.3613841831684112,0.3290250301361084,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766870141029358,0.4547668695449829,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522292017936706,0.3189079165458679,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184813022613,0.3941544592380523,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816950798035,0.2691353261470794,1.2308664321899414,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291259765625,1.0,1.0,0.0,1.0,-3.275568962097168,3.2755603790283203,8.629293915873859e-06,2.531118154525757,0.9826411604881288,0.9826411604881288,0.0,198.1881561279297,203.0,27559.298828125,-0.0,3117.58056640625,1.0,283.1499938964844,285.1841125488281,291.6929626464844,293.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,24295.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692674458026886,1.0,0.0,0.0,3.241097450256348,3.2411158084869385,7.009346063568955e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4860.98779296875,0.0,1046.2872314453125,1497.1583251953125,0.0,1553.427490234375,0.8023638725280762,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185358047485,0.3601039052009582,0.3280094861984253,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644755482673645,0.4754396378993988,0.4537346661090851,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511457681655884,0.318259596824646,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520681858063,0.3934783637523651,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123803138733,0.2685708999633789,1.228979229927063,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843334197998,1.0,1.0,0.0,1.0,-3.269244432449341,3.269235610961914,8.595889994467143e-06,2.526186943054199,0.992309272289276,0.992309272289276,0.0,201.24647521972656,191.0,27877.92578125,-0.0,3120.8447265625,1.0,283.1499938964844,285.1483459472656,291.7259826660156,293.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956108808517456,1.0,0.0,0.0,3.3367414474487305,3.3367607593536377,7.429138122461154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4886.91357421875,0.0,1139.2735595703125,1497.1583251953125,0.0,1576.288330078125,0.8254368901252747,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185358047485,0.3601039052009582,0.3280094861984253,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644755482673645,0.4754396378993988,0.4537346661090851,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511457681655884,0.318259596824646,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113520681858063,0.3934783637523651,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123803138733,0.2685708999633789,1.228979229927063,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843334197998,1.0,1.0,0.0,1.0,-3.269244432449341,3.269235610961914,8.595889994467143e-06,2.526186943054199,0.992309272289276,0.992309272289276,0.0,201.24647521972656,191.0,27877.92578125,-0.0,3120.8447265625,1.0,283.1499938964844,285.1483459472656,291.7259826660156,293.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956108808517456,1.0,0.0,0.0,3.3367414474487305,3.3367607593536377,7.429138122461154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4886.91357421875,0.0,1139.2735595703125,1497.1583251953125,0.0,1576.288330078125,0.8254368901252747,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937282919883728,0.3588585555553436,0.3267622888088226,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742036163806915,0.4524403810501098,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.4104954600334167,0.3925392031669616,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231067419052124,0.268027514219284,1.2258976697921753,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291227340698242,1.0,1.0,0.0,1.0,-3.260342597961426,3.260334014892578,8.549083759135101e-06,2.519285202026367,1.0,1.0,0.0,197.5961761474609,179.0,28209.54296875,-0.0,3081.13623046875,1.0,283.1499938964844,285.1162414550781,291.7671203613281,294.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,26537.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975999474525452,1.0,0.0,0.0,3.4310593605041504,3.431079626083374,7.855064723116811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4915.7763671875,0.0,1236.4029541015625,1497.1583251953125,0.0,1591.8641357421875,0.8481748104095459,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937282919883728,0.3588585555553436,0.3267622888088226,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742036163806915,0.4524403810501098,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.4104954600334167,0.3925392031669616,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231067419052124,0.268027514219284,1.2258976697921753,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291227340698242,1.0,1.0,0.0,1.0,-3.260342597961426,3.260334014892578,8.549083759135101e-06,2.519285202026367,1.0,1.0,0.0,197.5961761474609,179.0,28209.54296875,-0.0,3081.13623046875,1.0,283.1499938964844,285.1162414550781,291.7671203613281,294.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,26537.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975999474525452,1.0,0.0,0.0,3.4310593605041504,3.431079626083374,7.855064723116811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4915.7763671875,0.0,1236.4029541015625,1497.1583251953125,0.0,1591.8641357421875,0.8481748104095459,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966970801353455,0.3582714200019836,0.3261077105998993,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706129193305969,0.4736091196537018,0.4517490863800049,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215664863586,0.4495611786842346,0.3169624805450439,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316616415977478,0.4100898504257202,0.3920245766639709,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256842255592346,0.2677830159664154,1.2241605520248413,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265641450881958,1.0,1.0,0.0,1.0,-3.2554712295532227,3.255462646484375,8.52345965540735e-06,2.5154829025268555,1.0,1.0,0.0,194.1490478515625,179.0,28393.392578125,-0.0,3051.439453125,1.0,283.1499938964844,285.0998840332031,291.79156494140625,294.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,27336.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984203457832336,1.0,0.0,0.0,3.4825127124786377,3.4825334548950195,8.092425218819699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4932.44140625,0.0,1292.842041015625,1497.1583251953125,0.0,1598.309326171875,0.857947051525116,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005288243293762,0.3577153384685516,0.3254494965076446,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652935028076,0.4730382859706878,0.4510473012924194,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168228149414,0.4490738213062286,0.3165014088153839,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.4097066521644592,0.3914990723133087,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289528846740723,0.2675628066062927,1.222387433052063,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321926116943,1.0,1.0,0.0,1.0,-3.250517129898072,3.2505087852478027,8.497421731590293e-06,2.511608839035034,1.0,1.0,0.0,190.02761840820312,167.0,28558.208984375,-0.0,3017.90966796875,1.0,283.1499938964844,285.0917358398437,291.81793212890625,294.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,27863.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991537809371948,1.0,0.0,0.0,3.5159685611724854,3.5159900188446045,8.248657650256064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4947.84228515625,0.0,1330.4617919921875,1497.1583251953125,0.0,1604.08154296875,0.8689324259757996,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310959815979,0.3566896617412567,0.3241639137268066,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719671607017517,0.4496585726737976,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481699764728546,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090074300765991,0.390459269285202,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968638896942,1.2189216613769531,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788221359253,3.2407798767089844,8.446358151559252e-06,2.50398325920105,1.0,1.0,0.0,180.4121856689453,155.0,28978.865234375,-0.0,2943.931884765625,1.0,283.1499938964844,285.0771484375,291.8786315917969,294.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,29119.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008564472198486,1.0,0.0,0.0,3.5943424701690674,3.594364881515503,8.620495464128908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4987.11083984375,0.0,1421.431396484375,1497.1583251953125,0.0,1617.5185546875,0.8881282806396484,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310959815979,0.3566896617412567,0.3241639137268066,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719671607017517,0.4496585726737976,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481699764728546,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090074300765991,0.390459269285202,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968638896942,1.2189216613769531,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170298457145691,1.0,1.0,0.0,1.0,-3.240788221359253,3.2407798767089844,8.446358151559252e-06,2.50398325920105,1.0,1.0,0.0,180.4121856689453,155.0,28978.865234375,-0.0,2943.931884765625,1.0,283.1499938964844,285.0771484375,291.8786315917969,294.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,29119.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008564472198486,1.0,0.0,0.0,3.5943424701690674,3.594364881515503,8.620495464128908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4987.11083984375,0.0,1421.431396484375,1497.1583251953125,0.0,1617.5185546875,0.8881282806396484,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.822029173374176,0.3557691276073456,0.3229329884052276,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709859788417816,0.4483111500740051,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.447354257106781,0.3147107362747192,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083935618400574,0.3894565999507904,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669264078140259,1.2156778573989868,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.2315220832824707,3.231513738632202,8.397812052862719e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.2119140625,1.0,283.1499938964844,285.0669250488281,291.9468078613281,294.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,30326.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030481100082397,1.0,0.0,0.0,3.668048143386841,3.6680712699890137,8.977663696896343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5029.66455078125,0.0,1510.6806640625,1497.1583251953125,0.0,1634.890869140625,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
