time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.822029173374176,0.3557691276073456,0.3229329884052276,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709859788417816,0.4483111500740051,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.447354257106781,0.3147107362747192,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083935618400574,0.3894565999507904,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669264078140259,1.2156778573989868,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098348498344421,1.0,1.0,0.0,1.0,-3.2315220832824707,3.231513738632202,8.397812052862719e-06,2.4966983795166016,1.0,1.0,0.0,169.68405151367188,143.0,29420.23828125,-0.0,2865.2119140625,1.0,283.1499938964844,285.0669250488281,291.9468078613281,294.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,30326.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030481100082397,1.0,0.0,0.0,3.668048143386841,3.6680712699890137,8.977663696896343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5029.66455078125,0.0,1510.6806640625,1497.1583251953125,0.0,1634.890869140625,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.835969090461731,0.3549412190914154,0.3217639923095703,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700869619846344,0.4470179378986358,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466173350811004,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616350054740906,0.2667429745197296,1.2127162218093872,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.352401891897898e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.623046875,-0.0,2784.84326171875,1.0,283.1499938964844,285.0603332519531,292.0199890136719,294.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,31499.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055972814559937,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962775281164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5075.037109375,0.0,1599.18408203125,1497.1583251953125,0.0,1655.202880859375,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.835969090461731,0.3549412190914154,0.3217639923095703,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700869619846344,0.4470179378986358,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466173350811004,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616350054740906,0.2667429745197296,1.2127162218093872,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263335227966,1.0,1.0,0.0,1.0,-3.222840547561645,3.222832202911377,8.352401891897898e-06,2.489851713180542,1.0,1.0,0.0,158.35768127441406,131.0,29883.623046875,-0.0,2784.84326171875,1.0,283.1499938964844,285.0603332519531,292.0199890136719,294.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,31499.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055972814559937,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962775281164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5075.037109375,0.0,1599.18408203125,1497.1583251953125,0.0,1655.202880859375,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531545996665955,0.3541955351829529,0.3206576108932495,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233399391174,0.469262957572937,0.4457829296588897,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073909223079681,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.778490424156189,0.2666376829147339,1.2100484371185305,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762926101685,8.310248631460126e-06,2.4834659099578857,1.0,1.0,0.0,146.71157836914062,119.0,30368.537109375,-0.0,2704.38427734375,1.0,283.1499938964844,285.056640625,292.0973205566406,294.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083674669265747,1.0,0.0,0.0,3.806000471115112,3.806025505065918,9.665646985013154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5122.99951171875,0.0,1687.6185302734375,1497.1583251953125,0.0,1677.403076171875,0.9400562644004822,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531545996665955,0.3541955351829529,0.3206576108932495,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233399391174,0.469262957572937,0.4457829296588897,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073909223079681,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.778490424156189,0.2666376829147339,1.2100484371185305,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.594653308391571,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762926101685,8.310248631460126e-06,2.4834659099578857,1.0,1.0,0.0,146.71157836914062,119.0,30368.537109375,-0.0,2704.38427734375,1.0,283.1499938964844,285.056640625,292.0973205566406,294.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083674669265747,1.0,0.0,0.0,3.806000471115112,3.806025505065918,9.665646985013154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5122.99951171875,0.0,1687.6185302734375,1497.1583251953125,0.0,1677.403076171875,0.9400562644004822,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.863394021987915,0.3538503348827362,0.3201287686824798,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542431831359864,0.468876838684082,0.445188820362091,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364107251167296,0.44564288854599,0.3126814663410187,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050684571266174,0.4071819484233856,0.3871770799160003,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883961200714111,0.2666116654872894,1.2088264226913452,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907820463180542,1.0,1.0,0.0,1.0,-3.2109739780426025,3.210965633392334,8.29042892291909e-06,2.480452537536621,1.0,1.0,0.0,140.81692504882812,119.0,30637.35546875,-0.0,2664.38916015625,1.0,283.1499938964844,285.05328369140625,292.13751220703125,294.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,33356.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098223567008972,1.0,0.0,0.0,3.8469021320343018,3.8469276428222656,9.874509032670176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5149.28857421875,0.0,1742.614013671875,1497.1583251953125,0.0,1689.1146240234375,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749765157699585,0.3535243570804596,0.319612056016922,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675883054733276,0.4685086905956268,0.4446068108081817,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507264494895936,0.4453510046005249,0.3123046457767486,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187558889389038,0.4069895148277282,0.3867604732513428,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994073629379272,0.2666029632091522,1.2076678276062012,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868951678276062,1.0,1.0,0.0,1.0,-3.2073049545288086,3.207296848297119,8.271286787930876e-06,2.477535009384156,1.0,1.0,0.0,134.89512634277344,122.0,30873.369140625,-0.0,2624.594970703125,1.0,283.1499938964844,285.05535888671875,292.17828369140625,294.61773681640625,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112866044044495,1.0,0.0,0.0,3.871643304824829,3.871669054031372,1.0001933787862072e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5269.49853515625,0.0,1776.45361328125,1497.1583251953125,0.0,1700.93798828125,0.9551770687103271,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858559727668762,0.3526111841201782,0.3186883330345154,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938639163971,0.4675421714782715,0.4435774087905884,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963317096233368,0.444507360458374,0.3116356134414673,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223916053772,0.4064010083675384,0.3860771954059601,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098025321960449,0.2664521336555481,1.2062766551971436,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.201656103134156,3.2016477584838867,8.24173002911266e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.193359375,-0.0,2584.435791015625,1.0,283.05206298828125,284.98931884765625,292.281005859375,294.8011169433594,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191455364227295,1.0,0.0,0.0,3.9256374835968018,3.925663948059082,1.0282852827003808e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.9140625,0.0,1851.8187255859373,1497.1583251953125,0.0,1764.996826171875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858559727668762,0.3526111841201782,0.3186883330345154,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938639163971,0.4675421714782715,0.4435774087905884,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963317096233368,0.444507360458374,0.3116356134414673,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223916053772,0.4064010083675384,0.3860771954059601,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098025321960449,0.2664521336555481,1.2062766551971436,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834363102912903,1.0,1.0,0.0,1.0,-3.201656103134156,3.2016477584838867,8.24173002911266e-06,2.472992181777954,1.0,1.0,0.0,129.6092987060547,125.0,31819.193359375,-0.0,2584.435791015625,1.0,283.05206298828125,284.98931884765625,292.281005859375,294.8011169433594,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191455364227295,1.0,0.0,0.0,3.9256374835968018,3.925663948059082,1.0282852827003808e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.9140625,0.0,1851.8187255859373,1497.1583251953125,0.0,1764.996826171875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859241008758545,0.3508592247962951,0.3173239529132843,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092608451844,0.4657931625843048,0.4421363174915313,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317657470704,0.4428183436393738,0.3106232583522796,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328866600990297,0.4051081538200378,0.3850416541099548,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104767203330994,0.2657769322395324,1.2038849592208862,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165781021118,1.0,1.0,0.0,128.6796417236328,128.0,33587.2421875,-0.0,2562.12939453125,1.0,282.7560119628906,284.7873229980469,292.4056701660156,295.0860900878906,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368576526641846,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.55712890625,0.0,1892.69580078125,1497.1583251953125,0.0,1912.8724365234373,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859241008758545,0.3508592247962951,0.3173239529132843,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092608451844,0.4657931625843048,0.4421363174915313,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317657470704,0.4428183436393738,0.3106232583522796,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328866600990297,0.4051081538200378,0.3850416541099548,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104767203330994,0.2657769322395324,1.2038849592208862,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165781021118,1.0,1.0,0.0,128.6796417236328,128.0,33587.2421875,-0.0,2562.12939453125,1.0,282.7560119628906,284.7873229980469,292.4056701660156,295.0860900878906,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368576526641846,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.55712890625,0.0,1892.69580078125,1497.1583251953125,0.0,1912.8724365234373,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.879028856754303,0.3484718799591064,0.3153850436210632,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506803512572,0.4633665978908539,0.4400821328163147,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565063118934632,0.4404346048831939,0.3091356754302978,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190755844116,0.4031882286071777,0.383451759815216,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.804934024810791,0.2645768821239471,1.199454426765442,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118394851685,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.43359375,-0.0,2543.0634765625,1.0,282.4559631347656,284.5887756347656,292.49542236328125,295.3216247558594,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544294595718384,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5908.859375,0.0,1917.34228515625,1497.1583251953125,0.0,2063.893310546875,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.879028856754303,0.3484718799591064,0.3153850436210632,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728506803512572,0.4633665978908539,0.4400821328163147,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565063118934632,0.4404346048831939,0.3091356754302978,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253190755844116,0.4031882286071777,0.383451759815216,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.804934024810791,0.2645768821239471,1.199454426765442,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118394851685,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.43359375,-0.0,2543.0634765625,1.0,282.4559631347656,284.5887756347656,292.49542236328125,295.3216247558594,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544294595718384,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5908.859375,0.0,1917.34228515625,1497.1583251953125,0.0,2063.893310546875,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714235424995422,0.3462767004966736,0.3136241734027862,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650842547416688,0.4610925912857055,0.4381627440452575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479671716690063,0.438195526599884,0.3077430427074432,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916728377342224,0.4013335406780243,0.3819174766540527,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983507513999939,0.2633346319198608,1.1948059797286987,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801544189453125,1.0,1.0,0.0,1.0,-3.1655962467193604,3.165588140487671,8.056154911173508e-06,2.444745779037476,1.0,1.0,0.0,132.19288635253906,131.0,37144.2890625,-0.0,2527.526123046875,1.0,282.1630859375,284.3976135253906,292.5723571777344,295.5443725585937,293.1499938964844,293.1499938964844,282.1499938964844,35703.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684550881385803,1.0,0.0,0.0,3.979948043823242,3.97997522354126,1.0569344794930655e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5732.29345703125,0.0,1929.74609375,1497.1583251953125,0.0,2187.1318359375,0.9792739748954772,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693410754203796,0.3457434475421905,0.3131455779075622,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628589749336244,0.4605306982994079,0.4376407265663147,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455506205558776,0.4376487731933594,0.3073636889457702,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914387583732605,0.4008713364601135,0.3814932405948639,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965153455734253,0.2630157470703125,1.1934783458709717,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.579985499382019,1.0,1.0,0.0,1.0,-3.161830186843872,3.1618220806121826,8.03687271400122e-06,2.441786050796509,1.0,1.0,0.0,132.77342224121094,134.0,37250.0390625,-0.0,2523.324462890625,1.0,282.1559143066406,284.3931884765625,292.5759582519531,295.5414123535156,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699262499809265,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6079.52099609375,0.0,1932.1060791015625,1497.1583251953125,0.0,2200.18359375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643303513526917,0.3443012237548828,0.3119876682758331,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.95731920003891,0.4590200781822204,0.4363596439361572,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396085143089294,0.4361713528633117,0.3064415752887726,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088236689567566,0.3996204733848572,0.3804493248462677,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920454144477844,0.2621476352214813,1.1901586055755615,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764923095703,1.0,1.0,0.0,1.0,-3.152543306350708,3.1525352001190186,7.989460755197797e-06,2.434504270553589,1.0,1.0,0.0,134.21661376953125,134.0,38711.13671875,-0.0,2513.057861328125,1.0,281.89306640625,284.2298278808594,292.6370849609375,295.7611694335937,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788431644439697,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5919.443359375,0.0,1937.080322265625,1497.1583251953125,0.0,2279.760009765625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589273691177368,0.3427816033363342,0.3106963336467743,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510934948921204,0.457423061132431,0.434941291809082,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933039367198944,0.4346105754375458,0.3054139316082001,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030457139015198,0.398286372423172,0.3792799711227417,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.78717041015625,0.2612055838108063,1.1863843202590942,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791148543357849,1.0,1.0,0.0,1.0,-3.142106771469116,3.142098903656006,7.936377187434118e-06,2.42633318901062,1.0,1.0,0.0,135.8346405029297,137.0,39037.98046875,-0.0,2501.557861328125,1.0,281.8557434082031,284.1967468261719,292.6567077636719,295.7563171386719,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835323810577393,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6253.08544921875,0.0,1940.920654296875,1497.1583251953125,0.0,2321.912841796875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8486666083335876,0.339648425579071,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385643005371094,0.4541051387786865,0.4320417046546936,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202685356140136,0.4313738644123077,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922702074050903,0.3954972624778747,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777439951896667,0.2592122554779053,1.178452491760254,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546817779541,3.1205391883850098,7.827251465641893e-06,2.409442663192749,1.0,1.0,0.0,139.072265625,140.0,40781.359375,-0.0,2477.43359375,1.0,281.555908203125,283.9993591308594,292.7388610839844,295.9696960449219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956900000572205,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6430.72119140625,0.0,1946.170166015625,1497.1583251953125,0.0,2432.0869140625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8486666083335876,0.339648425579071,0.3080913424491882,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385643005371094,0.4541051387786865,0.4320417046546936,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202685356140136,0.4313738644123077,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922702074050903,0.3954972624778747,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777439951896667,0.2592122554779053,1.178452491760254,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546817779541,3.1205391883850098,7.827251465641893e-06,2.409442663192749,1.0,1.0,0.0,139.072265625,140.0,40781.359375,-0.0,2477.43359375,1.0,281.555908203125,283.9993591308594,292.7388610839844,295.9696960449219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956900000572205,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6430.72119140625,0.0,1946.170166015625,1497.1583251953125,0.0,2432.0869140625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388550877571106,0.3363715410232544,0.305357962846756,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259635210037231,0.4506067037582397,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081778526306152,0.4279640913009643,0.301117479801178,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817812204360962,0.3925358653068542,0.3743002116680145,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570731043815613,1.169855713844299,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.0974888801574707,3.0974812507629395,7.711388207098935e-06,2.3913819789886475,1.0,1.0,0.0,142.36135864257812,143.0,42481.37109375,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,292.8217163085937,296.1816101074219,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067485690116882,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6611.21484375,0.0,1949.2923583984373,1497.1583251953125,0.0,2533.28369140625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388550877571106,0.3363715410232544,0.305357962846756,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259635210037231,0.4506067037582397,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081778526306152,0.4279640913009643,0.301117479801178,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817812204360962,0.3925358653068542,0.3743002116680145,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570731043815613,1.169855713844299,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.0974888801574707,3.0974812507629395,7.711388207098935e-06,2.3913819789886475,1.0,1.0,0.0,142.36135864257812,143.0,42481.37109375,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,292.8217163085937,296.1816101074219,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067485690116882,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6611.21484375,0.0,1949.2923583984373,1497.1583251953125,0.0,2533.28369140625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294917941093445,0.3329615294933319,0.3025054335594177,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551950454712,0.4469398856163025,0.4257439970970154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243867099285126,0.298794537782669,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189894199371,0.3715806007385254,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540782928467,0.2548072338104248,1.1606841087341309,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589742835989455e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.41064453125,1.0,280.955810546875,283.5981140136719,292.9035949707031,296.3897399902344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168656229972839,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6794.10009765625,0.0,1950.44140625,1497.1583251953125,0.0,2626.556396484375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294917941093445,0.3329615294933319,0.3025054335594177,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138551950454712,0.4469398856163025,0.4257439970970154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243867099285126,0.298794537782669,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189894199371,0.3715806007385254,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540782928467,0.2548072338104248,1.1606841087341309,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589742835989455e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.41064453125,1.0,280.955810546875,283.5981140136719,292.9035949707031,296.3897399902344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168656229972839,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6794.10009765625,0.0,1950.44140625,1497.1583251953125,0.0,2626.556396484375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204470872879028,0.3294321000576019,0.2995439171791076,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848482131958,0.4431180357933044,0.422368049621582,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206505119800567,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638307571411,0.3687288165092468,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515542507171631,0.2524298429489136,1.1510019302368164,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.047476530075073,3.047469139099121,7.463091606041416e-06,2.352226495742798,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.98046875,-0.0,2391.84228515625,1.0,280.6557312011719,283.3954772949219,292.9833068847656,296.59185791015625,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260995149612427,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6976.90966796875,0.0,1946.206298828125,1497.1583251953125,0.0,2712.166748046875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204470872879028,0.3294321000576019,0.2995439171791076,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848482131958,0.4431180357933044,0.422368049621582,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.4206505119800567,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638307571411,0.3687288165092468,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515542507171631,0.2524298429489136,1.1510019302368164,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.047476530075073,3.047469139099121,7.463091606041416e-06,2.352226495742798,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.98046875,-0.0,2391.84228515625,1.0,280.6557312011719,283.3954772949219,292.9833068847656,296.59185791015625,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260995149612427,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6976.90966796875,0.0,1946.206298828125,1497.1583251953125,0.0,2712.166748046875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161066770553589,0.3276428580284118,0.2980705499649048,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979213237762451,0.4411686360836029,0.4206695854663849,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407722473145,0.4187445044517517,0.2951376140117645,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576654195785522,0.3845019042491913,0.3672921657562256,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476771473884583,0.2512153685092926,1.1460970640182495,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337138175964,1.0,1.0,0.0,1.0,-3.0345709323883057,3.034563541412353,7.3996757237182464e-06,2.342121124267578,0.9908114075660706,0.9908114075660706,0.0,150.51719665527344,149.0,47018.2421875,-0.0,2376.217041015625,1.0,280.3929443359375,283.22760009765625,293.0405578613281,296.8039245605469,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832092821598053,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6772.56640625,0.0,1941.70458984375,1497.1583251953125,0.0,2767.936279296875,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114936947822571,0.3257991969585418,0.2964864373207092,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086161613464,0.4391566514968872,0.4188574552536011,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772249221801758,0.4167757034301758,0.2938250005245209,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.853063702583313,0.3827826380729675,0.3657556474208832,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436947822570801,0.2499558329582214,1.1408720016479492,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335810661316,1.0,1.0,0.0,1.0,-3.020781993865967,3.020774602890014,7.332247150770854e-06,2.331336498260498,0.987704873085022,0.987704873085022,0.0,152.190185546875,152.0,47220.35546875,-0.0,2359.559814453125,1.0,280.3557434082031,283.1925354003906,293.0599060058594,296.7861328125,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834465503692627,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7158.4638671875,0.0,1934.8935546875,1497.1583251953125,0.0,2790.052978515625,0.9797000288963318,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220762610435486,0.2933441698551178,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437826156616,0.4350689947605133,0.4152239263057709,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.4127772748470306,0.2912012040615082,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660305976868,0.3792868256568908,0.3626709282398224,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979294300079,1.1303493976593018,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993124961853028,2.9931178092956543,7.197922968771309e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.4119110107422,155.0,48642.85546875,-0.0,2325.825439453125,1.0,280.055908203125,282.989990234375,293.1326599121094,296.9710693359375,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420001864433289,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7337.5009765625,0.0,1915.3668212890625,1497.1583251953125,0.0,2860.408447265625,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023431897163391,0.3220762610435486,0.2933441698551178,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437826156616,0.4350689947605133,0.4152239263057709,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057789802551,0.4127772748470306,0.2912012040615082,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660305976868,0.3792868256568908,0.3626709282398224,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979294300079,1.1303493976593018,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993124961853028,2.9931178092956543,7.197922968771309e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.4119110107422,155.0,48642.85546875,-0.0,2325.825439453125,1.0,280.055908203125,282.989990234375,293.1326599121094,296.9710693359375,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420001864433289,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7337.5009765625,0.0,1915.3668212890625,1497.1583251953125,0.0,2860.408447265625,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933111786842346,0.3182773888111114,0.2901309728622436,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738820552825928,0.4308692514896393,0.4114817380905151,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700677871704,0.2884993851184845,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756892085075378,0.359487384557724,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447690069675445,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632749557495,7.060894859023392e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.0703125,-0.0,2290.923583984375,1.0,279.75604248046875,282.7882385253906,293.2011108398437,297.1454772949219,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487752079963684,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7511.99267578125,0.0,1886.4827880859373,1497.1583251953125,0.0,2923.800537109375,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933111786842346,0.3182773888111114,0.2901309728622436,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738820552825928,0.4308692514896393,0.4114817380905151,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700677871704,0.2884993851184845,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756892085075378,0.359487384557724,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447690069675445,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632749557495,7.060894859023392e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.0703125,-0.0,2290.923583984375,1.0,279.75604248046875,282.7882385253906,293.2011108398437,297.1454772949219,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487752079963684,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7511.99267578125,0.0,1886.4827880859373,1497.1583251953125,0.0,2923.800537109375,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
