time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784568727016449,0.3144168853759765,0.2868582904338836,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265718162059784,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.850322961807251,0.4044688940048218,0.2857288420200348,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.828495442867279,0.3720029294490814,0.3562161922454834,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.1083571910858154,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.9354426860809326,2.9354357719421387,6.921829481143504e-06,2.2646031379699707,0.9525116086006165,0.9525116086006165,0.0,161.7500762939453,161.0,51197.35546875,-0.0,2255.115234375,1.0,279.4562072753906,282.5884094238281,293.2643737792969,297.30767822265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548398613929749,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7680.166015625,0.0,1846.99267578125,1497.1583251953125,0.0,2980.620849609375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784568727016449,0.3144168853759765,0.2868582904338836,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265718162059784,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.850322961807251,0.4044688940048218,0.2857288420200348,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.828495442867279,0.3720029294490814,0.3562161922454834,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.1083571910858154,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.9354426860809326,2.9354357719421387,6.921829481143504e-06,2.2646031379699707,0.9525116086006165,0.9525116086006165,0.0,161.7500762939453,161.0,51197.35546875,-0.0,2255.115234375,1.0,279.4562072753906,282.5884094238281,293.2643737792969,297.30767822265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548398613929749,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7680.166015625,0.0,1846.99267578125,1497.1583251953125,0.0,2980.620849609375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515378952026,0.3105115890502929,0.2835403084754944,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.4221937656402588,0.4037230908870697,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001911878585815,0.2829009294509887,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436943054199,0.3528711497783661,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393496036529541,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670404434204,2.9056637287139893,6.7814703470503446e-06,2.2413406372070312,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.33203125,-0.0,2218.677001953125,1.0,279.1564636230469,282.39178466796875,293.3217468261719,297.4560852050781,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602417707443237,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7839.80517578125,0.0,1795.5115966796875,1497.1583251953125,0.0,3031.272705078125,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515378952026,0.3105115890502929,0.2835403084754944,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060066223145,0.4221937656402588,0.4037230908870697,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001911878585815,0.2829009294509887,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436943054199,0.3528711497783661,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393496036529541,1.0969994068145752,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670404434204,2.9056637287139893,6.7814703470503446e-06,2.2413406372070312,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.33203125,-0.0,2218.677001953125,1.0,279.1564636230469,282.39178466796875,293.3217468261719,297.4560852050781,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602417707443237,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7839.80517578125,0.0,1795.5115966796875,1497.1583251953125,0.0,3031.272705078125,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749698162078857,0.3085700869560241,0.281822144985199,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317687034607,0.4199995994567871,0.4016824662685394,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412634134292603,0.3980502188205719,0.2814320921897888,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632333755493,0.3663599789142608,0.3511152267456054,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475843429565,0.2379867136478424,1.090911865234375,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628057718276978,1.0,1.0,0.0,1.0,-2.8899617195129395,2.8899550437927246,6.708070486638462e-06,2.229101657867432,0.9261947274208068,0.9261947274208068,0.0,163.91122436523438,149.0,53307.5078125,-0.0,2186.88134765625,1.0,278.89605712890625,282.23016357421875,293.3641662597656,297.6374206542969,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642028570175171,1.0,0.0,0.0,3.839520692825317,3.8395469188690186,9.836652452577257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7588.728515625,0.0,1765.103515625,1497.1583251953125,0.0,3068.427734375,0.948590099811554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751630544662476,0.3066039085388183,0.2799735963344574,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561556935310364,0.4177680611610412,0.3995024263858795,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149782180786,0.3958733677864074,0.2798552811145782,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205613493919373,0.3644434511661529,0.3492318093776703,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145528197288513,0.2366050332784652,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592318177223206,1.0,1.0,0.0,1.0,-2.873097419738769,2.8730907440185547,6.62968977849232e-06,2.2159502506256104,0.9170414209365844,0.9170414209365844,0.0,161.6810302734375,137.0,53261.30078125,-0.0,2147.16845703125,1.0,278.8567810058594,282.1986694335937,293.37225341796875,297.5876159667969,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649964332580566,1.0,0.0,0.0,3.8100876808166495,3.810113430023194,9.686417570264894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7985.69775390625,0.0,1730.5379638671875,1497.1583251953125,0.0,3075.8720703125,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.778913140296936,0.3027556836605072,0.2763073444366455,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771894454956,0.4133484661579132,0.3951265513896942,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460191488265991,0.3915720880031585,0.2767021358013153,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555759906769,0.3454434871673584,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226007461548,2.839219570159912,6.473636858572718e-06,2.189527988433838,0.8958081603050232,0.8958081603050232,0.0,154.67286682128906,125.0,54055.7265625,0.0,2056.40478515625,1.0,278.5572509765625,282.0118713378906,293.4149475097656,297.699462890625,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690547943115234,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7175.20361328125,0.0,1650.552978515625,1497.1583251953125,0.0,3113.944091796875,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.778913140296936,0.3027556836605072,0.2763073444366455,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771894454956,0.4133484661579132,0.3951265513896942,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460191488265991,0.3915720880031585,0.2767021358013153,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555759906769,0.3454434871673584,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226007461548,2.839219570159912,6.473636858572718e-06,2.189527988433838,0.8958081603050232,0.8958081603050232,0.0,154.67286682128906,125.0,54055.7265625,0.0,2056.40478515625,1.0,278.5572509765625,282.0118713378906,293.4149475097656,297.699462890625,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690547943115234,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7175.20361328125,0.0,1650.552978515625,1497.1583251953125,0.0,3113.944091796875,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885996699333191,0.3005973398685455,0.273539125919342,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715164065361023,0.4104829728603363,0.391582190990448,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420926570892,0.2742247283458709,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582611083984375,0.3423873782157898,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053918838501,2.812047481536865,6.349363047775114e-06,2.168134927749634,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.0323486328125,1.0,278.8425598144531,282.25537109375,293.3955993652344,297.4732360839844,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570440411567688,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.975407013167569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6971.51708984375,0.0,1567.32373046875,1497.1583251953125,0.0,3001.285400390625,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885996699333191,0.3005973398685455,0.273539125919342,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715164065361023,0.4104829728603363,0.391582190990448,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420926570892,0.2742247283458709,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582611083984375,0.3423873782157898,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053918838501,2.812047481536865,6.349363047775114e-06,2.168134927749634,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.0323486328125,1.0,278.8425598144531,282.25537109375,293.3955993652344,297.4732360839844,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570440411567688,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.975407013167569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6971.51708984375,0.0,1567.32373046875,1497.1583251953125,0.0,3001.285400390625,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056738376617432,0.2999055385589599,0.2722228467464447,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091359376907348,0.3895599842071533,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742307424545288,0.3878388702869415,0.2729039788246155,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724759578705,0.3407192826271057,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.79789137840271,2.7978851795196533,6.284928531385958e-06,2.1569206714630127,0.8686906099319458,0.8686906099319458,0.0,132.48858642578125,101.0,50960.88671875,0.0,1883.251953125,1.0,279.1416320800781,282.5184020996094,293.4207763671875,297.3644104003906,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84521484375,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648916605125123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6820.36083984375,0.0,1491.669189453125,1497.1583251953125,0.0,2890.473876953125,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056738376617432,0.2999055385589599,0.2722228467464447,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091359376907348,0.3895599842071533,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742307424545288,0.3878388702869415,0.2729039788246155,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724759578705,0.3407192826271057,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.79789137840271,2.7978851795196533,6.284928531385958e-06,2.1569206714630127,0.8686906099319458,0.8686906099319458,0.0,132.48858642578125,101.0,50960.88671875,0.0,1883.251953125,1.0,279.1416320800781,282.5184020996094,293.4207763671875,297.3644104003906,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84521484375,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648916605125123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6820.36083984375,0.0,1491.669189453125,1497.1583251953125,0.0,2890.473876953125,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272878527641296,0.2999185025691986,0.2716295421123504,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086012840270996,0.3883967101573944,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702795028687,0.3875088095664978,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570569157600403,0.3398625254631042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510914681712e-06,2.151927709579468,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.16015625,0.0,1812.2069091796875,1.0,279.4410705566406,282.7779541015625,293.4474182128906,297.2815856933594,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354249000549316,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6683.41845703125,0.0,1427.4613037109375,1497.1583251953125,0.0,2799.001708984375,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272878527641296,0.2999185025691986,0.2716295421123504,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086012840270996,0.3883967101573944,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702795028687,0.3875088095664978,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746248483657837,0.3570569157600403,0.3398625254631042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510914681712e-06,2.151927709579468,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.16015625,0.0,1812.2069091796875,1.0,279.4410705566406,282.7779541015625,293.4474182128906,297.2815856933594,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354249000549316,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6683.41845703125,0.0,1427.4613037109375,1497.1583251953125,0.0,2799.001708984375,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398943543434143,0.3000630140304565,0.2714567184448242,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933630645275116,0.4085055589675903,0.3879823386669159,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148870706558228,0.3875018954277038,0.2719494700431824,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891440033912659,0.3571147322654724,0.3395974338054657,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728420495986938,0.2323542535305023,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193880081177,1.0,1.0,0.0,1.0,-2.7901828289031982,2.7901766300201416,6.249842499528313e-06,2.1507461071014404,0.8572708964347839,0.8572708964347839,0.0,113.18193817138672,89.0,48393.68359375,0.0,1779.3251953125,1.0,279.6954040527344,282.96148681640625,293.4400939941406,297.1337280273437,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296047449111938,1.0,0.0,0.0,3.516976118087769,3.5169992446899414,8.253385885836906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6864.36376953125,0.0,1399.979736328125,1497.1583251953125,0.0,2744.766357421875,0.8766958117485046,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549352884292603,0.3003268837928772,0.2714332342147827,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531681537628174,0.4085431396961212,0.3877337276935577,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346217513084412,0.3876245021820068,0.2718290984630584,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062325954437256,0.3572980761528015,0.3394851982593536,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.787727952003479,0.2327762991189956,1.0534933805465698,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692192077637,1.0,1.0,0.0,1.0,-2.790181875228882,2.790175676345825,6.249741090869065e-06,2.150700569152832,0.8542701005935669,0.8542701005935669,0.0,106.6798095703125,77.0,48172.828125,0.0,1748.391357421875,1.0,279.7406616210937,283.0287170410156,293.4615173339844,297.1947326660156,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269392848014832,1.0,0.0,0.0,3.4955480098724365,3.495570659637451,8.153119779308327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6552.865234375,0.0,1376.7232666015625,1497.1583251953125,0.0,2719.972412109375,0.8717873096466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939937353134155,0.3009893000125885,0.2714911699295044,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.408795952796936,0.3873961567878723,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788639545440674,0.3880305290222168,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569745063782,0.3578355312347412,0.339418888092041,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983697652816,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833877563477,2.791827440261841,6.257051609281916e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.59375,0.0,1689.861083984375,1.0,280.0401611328125,283.2677307128906,293.4617614746094,297.0970764160156,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191523551940918,1.0,0.0,0.0,3.4621148109436035,3.462137222290039,7.99790484506957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6425.5205078125,0.0,1340.1514892578125,1497.1583251953125,0.0,2647.71826171875,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939937353134155,0.3009893000125885,0.2714911699295044,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.408795952796936,0.3873961567878723,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788639545440674,0.3880305290222168,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569745063782,0.3578355312347412,0.339418888092041,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983697652816,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833877563477,2.791827440261841,6.257051609281916e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.59375,0.0,1689.861083984375,1.0,280.0401611328125,283.2677307128906,293.4617614746094,297.0970764160156,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191523551940918,1.0,0.0,0.0,3.4621148109436035,3.462137222290039,7.99790484506957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6425.5205078125,0.0,1340.1514892578125,1497.1583251953125,0.0,2647.71826171875,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987640738487244,0.3017876148223877,0.2721430361270904,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092479050159454,0.3877383172512054,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129558086395,0.2720370590686798,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585559129714966,0.3400177657604217,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154685974121,6.294338618317852e-06,2.15830659866333,0.8511964082717896,0.8511964082717896,0.0,93.0643539428711,113.0,45533.11328125,0.0,1698.5986328125,1.0,280.33990478515625,283.4967346191406,293.4486389160156,296.9888916015625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117855191230774,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6303.19482421875,0.0,1317.681884765625,1497.1583251953125,0.0,2579.64599609375,0.8594319820404053,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987640738487244,0.3017876148223877,0.2721430361270904,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092479050159454,0.3877383172512054,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129558086395,0.2720370590686798,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.95804363489151,0.3585559129714966,0.3400177657604217,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154685974121,6.294338618317852e-06,2.15830659866333,0.8511964082717896,0.8511964082717896,0.0,93.0643539428711,113.0,45533.11328125,0.0,1698.5986328125,1.0,280.33990478515625,283.4967346191406,293.4486389160156,296.9888916015625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117855191230774,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6303.19482421875,0.0,1317.681884765625,1497.1583251953125,0.0,2579.64599609375,0.8594319820404053,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.3024349212646484,0.2730306386947632,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096108078956604,0.3883907198905945,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603311419487,0.3890903890132904,0.2726011574268341,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.359173834323883,0.3409147262573242,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.8113412857055664,2.8113348484039307,6.344905614241725e-06,2.167017698287964,0.8535686135292053,0.8535686135292053,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.6920166015625,1.0,280.6397705078125,283.71435546875,293.42364501953125,296.8712463378906,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046652674674988,1.0,0.0,0.0,3.4360427856445312,3.4360647201538086,7.877898724473198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6183.466796875,0.0,1308.9241943359375,1497.1583251953125,0.0,2514.155029296875,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769073486328125,0.3024349212646484,0.2730306386947632,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096108078956604,0.3883907198905945,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603311419487,0.3890903890132904,0.2726011574268341,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.359173834323883,0.3409147262573242,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.8113412857055664,2.8113348484039307,6.344905614241725e-06,2.167017698287964,0.8535686135292053,0.8535686135292053,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.6920166015625,1.0,280.6397705078125,283.71435546875,293.42364501953125,296.8712463378906,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046652674674988,1.0,0.0,0.0,3.4360427856445312,3.4360647201538086,7.877898724473198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6183.466796875,0.0,1308.9241943359375,1497.1583251953125,0.0,2514.155029296875,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472626209259033,0.3028586208820343,0.2738811373710632,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.409782737493515,0.3890425264835357,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496883392334,0.3893688917160034,0.2731576263904571,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802783966064,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738717079163,1.0,1.0,0.0,1.0,-2.8220653533935547,2.822058916091919,6.393684998329263e-06,2.175412178039551,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.4415283203125,1.0,280.93975830078125,283.9198303222656,293.3889465332031,296.7431030273437,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974787950515747,1.0,0.0,0.0,3.4426486492156982,3.442670583724976,7.908219004093553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6064.05029296875,0.0,1313.1083984375,1497.1583251953125,0.0,2448.396728515625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472626209259033,0.3028586208820343,0.2738811373710632,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.409782737493515,0.3890425264835357,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496883392334,0.3893688917160034,0.2731576263904571,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802783966064,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738717079163,1.0,1.0,0.0,1.0,-2.8220653533935547,2.822058916091919,6.393684998329263e-06,2.175412178039551,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.4415283203125,1.0,280.93975830078125,283.9198303222656,293.3889465332031,296.7431030273437,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974787950515747,1.0,0.0,0.0,3.4426486492156982,3.442670583724976,7.908219004093553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6064.05029296875,0.0,1313.1083984375,1497.1583251953125,0.0,2448.396728515625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330334424972534,0.3030002415180206,0.2742629945278168,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217159152030944,0.4098064601421356,0.3893343210220337,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476523399353,0.3894433677196502,0.2734067142009735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166913032532,0.3597160875797272,0.3421942889690399,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432931900024,0.237170323729515,1.0754090547561646,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277780890464783,1.0,1.0,0.0,1.0,-2.826988458633423,2.826982259750366,6.416177257051459e-06,2.179282188415528,0.8619968891143799,0.8619968891143799,0.0,119.23651885986328,149.0,41854.6484375,-0.0,1865.503662109375,1.0,281.19287109375,284.0726623535156,293.35113525390625,296.5727233886719,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922754883766174,1.0,0.0,0.0,3.4502205848693848,3.450242757797241,7.943045261527004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6209.94970703125,0.0,1319.4613037109375,1497.1583251953125,0.0,2401.022216796875,0.8605389595031738,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199307918548584,0.3031621277332306,0.2747107446193695,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041043519973756,0.4098505079746246,0.3896903097629547,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886136412620544,0.3895402550697326,0.2737084627151489,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653444647789001,0.3598642349243164,0.3426480591297149,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562551498413086,0.2374763190746307,1.0782713890075684,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333723425865173,1.0,1.0,0.0,1.0,-2.8323028087615967,2.832296371459961,6.440483957703691e-06,2.1834521293640137,0.8652634024620056,0.8652634024620056,0.0,126.81364440917967,167.0,41661.8359375,-0.0,1910.490478515625,1.0,281.239990234375,284.11474609375,293.345458984375,296.6048583984375,293.1499938964844,293.1499938964844,281.54998779296875,35492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900689244270325,1.0,0.0,0.0,3.461065530776977,3.461087703704834,7.993057806743309e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5944.8427734375,0.0,1329.349609375,1497.1583251953125,0.0,2380.99658203125,0.8627986311912537,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945130467414856,0.3033964037895202,0.2755319774150848,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614752292633,0.3903413712978363,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524906158447,0.2742601931095123,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673398971558,0.3600750565528869,0.3434909880161285,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.3671875,-0.0,2005.4656982421875,1.0,281.5401306152344,284.3006896972656,293.2942810058594,296.4571838378906,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823496460914612,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5825.50732421875,0.0,1356.7611083984375,1497.1583251953125,0.0,2311.261962890625,0.8690300583839417,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945130467414856,0.3033964037895202,0.2755319774150848,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098614752292633,0.3903413712978363,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603763580322266,0.3896524906158447,0.2742601931095123,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673398971558,0.3600750565528869,0.3434909880161285,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.3671875,-0.0,2005.4656982421875,1.0,281.5401306152344,284.3006896972656,293.2942810058594,296.4571838378906,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823496460914612,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5825.50732421875,0.0,1356.7611083984375,1497.1583251953125,0.0,2311.261962890625,0.8690300583839417,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798158526420593,0.3036082088947296,0.2761250436306,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098524153232574,0.3907585740089416,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897438645362854,0.2746383547782898,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152975670295e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.9296875,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2355651855469,296.29931640625,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741831541061401,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5704.94677734375,0.0,1394.4444580078125,1497.1583251953125,0.0,2238.074462890625,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798158526420593,0.3036082088947296,0.2761250436306,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098524153232574,0.3907585740089416,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897438645362854,0.2746383547782898,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152975670295e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.9296875,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2355651855469,296.29931640625,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741831541061401,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5704.94677734375,0.0,1394.4444580078125,1497.1583251953125,0.0,2238.074462890625,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.77841717004776,0.3038716316223144,0.2763910889625549,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789989948272,0.3908205330371856,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695707321167,0.2747528553009033,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584038257599,0.3443186283111572,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.484375,-0.0,2083.349609375,1.0,282.1408996582031,284.64971923828125,293.16949462890625,296.12994384765625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653571367263794,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5582.3251953125,0.0,1441.40087890625,1497.1583251953125,0.0,2159.722412109375,0.8874648809432983,1.0,0.0,3.0,1.0,0.0
