time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.77841717004776,0.3038716316223144,0.2763910889625549,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789989948272,0.3908205330371856,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695707321167,0.2747528553009033,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584038257599,0.3443186283111572,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.484375,-0.0,2083.349609375,1.0,282.1408996582031,284.64971923828125,293.16949462890625,296.12994384765625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653571367263794,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5582.3251953125,0.0,1441.40087890625,1497.1583251953125,0.0,2159.722412109375,0.8874648809432983,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540057182312,0.3042349517345428,0.2765242457389831,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099829196929931,0.3907216489315033,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744915008545,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335984706878,0.3443830907344818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.09674072265625,295.9496765136719,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556734085083008,1.0,0.0,0.0,3.626378536224365,3.626401901245117,8.774846946835169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6059.654296875,0.0,1496.5828857421875,1497.1583251953125,0.0,2074.732177734375,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540057182312,0.3042349517345428,0.2765242457389831,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648753166199,0.4099829196929931,0.3907216489315033,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744915008545,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335984706878,0.3443830907344818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.09674072265625,295.9496765136719,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556734085083008,1.0,0.0,0.0,3.626378536224365,3.626401901245117,8.774846946835169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6059.654296875,0.0,1496.5828857421875,1497.1583251953125,0.0,2074.732177734375,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891014814376831,0.3039428293704986,0.2764104306697845,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972026824951,0.4096041619777679,0.3904941380023956,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426824569702,0.3897011876106262,0.2746040523052215,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336011171340942,0.3604879379272461,0.344252735376358,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705082893371,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483749508857727,1.0,1.0,0.0,1.0,-2.853569984436035,2.8535635471343994,6.539738024002872e-06,2.200826644897461,0.9173594117164612,0.9173594117164612,0.0,147.8672332763672,134.0,37016.5625,-0.0,2047.065673828125,1.0,282.1988220214844,284.6432189941406,293.1351928710937,296.1603088378906,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763103187084198,1.0,0.0,0.0,3.6511213779449454,3.651145219802856,8.894998018149636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5916.18505859375,0.0,1524.4830322265625,1497.1583251953125,0.0,2139.845703125,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931814789772034,0.3030969798564911,0.2757396399974823,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.4087002575397491,0.3897276520729065,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416078567505,0.3887747824192047,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942873001099,0.3597625195980072,0.3436369001865387,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342804670333862,0.2388799637556076,1.0893136262893677,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.848453521728516,2.848446846008301,6.516687790281139e-06,2.197052478790283,0.921742618083954,0.921742618083954,0.0,144.4533233642578,122.0,36993.0859375,-0.0,2022.0396728515625,1.0,282.1576538085937,284.5711669921875,293.1111145019531,296.1153869628906,293.1499938964844,293.1499938964844,281.8500061035156,34775.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692851424217224,1.0,0.0,0.0,3.67303729057312,3.67306137084961,9.00210238796717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6176.0517578125,0.0,1549.7308349609375,1497.1583251953125,0.0,2194.49267578125,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.801409125328064,0.3004608452320099,0.2734018564224243,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988392353058,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289586544037,0.2720803916454315,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.357380211353302,0.3414188921451568,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740562114399e-06,2.1823320388793945,0.92674058675766,0.92674058675766,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.3524169921875,1.0,281.8578796386719,284.30157470703125,293.0429992675781,296.13983154296875,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843985557556152,1.0,0.0,0.0,3.709010362625122,3.7090346813201904,9.179295830108458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6241.5615234375,0.0,1592.6539306640625,1497.1583251953125,0.0,2329.720703125,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.801409125328064,0.3004608452320099,0.2734018564224243,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058988392353058,0.3871359527111053,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289586544037,0.2720803916454315,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.357380211353302,0.3414188921451568,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740562114399e-06,2.1823320388793945,0.92674058675766,0.92674058675766,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.3524169921875,1.0,281.8578796386719,284.30157470703125,293.0429992675781,296.13983154296875,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843985557556152,1.0,0.0,0.0,3.709010362625122,3.7090346813201904,9.179295830108458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6241.5615234375,0.0,1592.6539306640625,1497.1583251953125,0.0,2329.720703125,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107031583786011,0.2970941364765167,0.2702535688877105,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022373259067535,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284093856812,0.3822630643844604,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541721403598785,0.3382835984230041,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.5963134765625,98.0,38494.34375,-0.0,1869.4984130859373,1.0,281.5576477050781,284.0286865234375,292.9458923339844,296.1021423339844,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959513068199158,1.0,0.0,0.0,3.7330713272094727,3.73309588432312,9.298777285948744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6289.5390625,0.0,1622.8162841796875,1497.1583251953125,0.0,2434.468017578125,0.9234379529953004,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107031583786011,0.2970941364765167,0.2702535688877105,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022373259067535,0.3835834562778473,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284093856812,0.3822630643844604,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541721403598785,0.3382835984230041,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.5963134765625,98.0,38494.34375,-0.0,1869.4984130859373,1.0,281.5576477050781,284.0286865234375,292.9458923339844,296.1021423339844,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959513068199158,1.0,0.0,0.0,3.7330713272094727,3.73309588432312,9.298777285948744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6289.5390625,0.0,1622.8162841796875,1497.1583251953125,0.0,2434.468017578125,0.9234379529953004,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527361869812,0.2933244705200195,0.26666459441185,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980504870414734,0.379448264837265,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.3781082928180694,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.3504571616649627,0.334583431482315,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674875259399414,2.767481565475464,6.152632522571366e-06,2.1351356506347656,0.9259604811668396,0.9259604811668396,0.0,119.36865997314452,86.0,39037.8203125,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8463134765625,296.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047416806221008,1.0,0.0,0.0,3.7444663047790527,3.7444913387298575,9.355632641927514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6328.50244140625,0.0,1638.6898193359375,1497.1583251953125,0.0,2514.856201171875,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527361869812,0.2933244705200195,0.26666459441185,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980504870414734,0.379448264837265,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.3781082928180694,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.3504571616649627,0.334583431482315,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674875259399414,2.767481565475464,6.152632522571366e-06,2.1351356506347656,0.9259604811668396,0.9259604811668396,0.0,119.36865997314452,86.0,39037.8203125,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8463134765625,296.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047416806221008,1.0,0.0,0.0,3.7444663047790527,3.7444913387298575,9.355632641927514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6328.50244140625,0.0,1638.6898193359375,1497.1583251953125,0.0,2514.856201171875,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348090648651123,0.2892943322658539,0.2627975046634674,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935049772262573,0.3749229311943054,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185431480407,0.2630964517593384,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464002609252929,0.3305094242095947,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049441268435e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.3853759765625,1.0,280.9574584960937,283.4838562011719,292.7485046386719,295.9800720214844,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119507431983948,1.0,0.0,0.0,3.742534875869751,3.7425596714019775,9.345982903141704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6360.0966796875,0.0,1639.205810546875,1497.1583251953125,0.0,2581.169189453125,0.9260230660438538,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348090648651123,0.2892943322658539,0.2627975046634674,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935049772262573,0.3749229311943054,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185431480407,0.2630964517593384,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464002609252929,0.3305094242095947,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049441268435e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.3853759765625,1.0,280.9574584960937,283.4838562011719,292.7485046386719,295.9800720214844,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119507431983948,1.0,0.0,0.0,3.742534875869751,3.7425596714019775,9.345982903141704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6360.0966796875,0.0,1639.205810546875,1497.1583251953125,0.0,2581.169189453125,0.9260230660438538,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429689407348633,0.2872256338596344,0.2608245313167572,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911464512348175,0.3725838363170624,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190797805786132,0.3712965846061706,0.261394053697586,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478962898254,0.3442896604537964,0.3283967077732086,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.781886875629425,0.2275469601154327,1.0349586009979248,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.50110924243927,1.0,1.0,0.0,1.0,-2.711125612258911,2.7111196517944336,5.904893896513386e-06,2.091801404953003,0.9154220819473268,0.9154220819473268,0.0,104.34825897216795,74.0,40123.06640625,-0.0,1620.462646484375,1.0,280.6988830566406,283.28692626953125,292.7184753417969,296.053466796875,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168599009513855,1.0,0.0,0.0,3.736495018005371,3.7365200519561768,9.31584168029076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6130.533203125,0.0,1633.707275390625,1497.1583251953125,0.0,2626.503173828125,0.924766719341278,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520375490188599,0.2850770354270935,0.2587352097034454,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500163197517396,0.3886921107769012,0.3701131641864776,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.93150395154953,0.3688811957836151,0.259591668844223,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.905401647090912,0.3420897126197815,0.3261641263961792,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908719182014465,0.2258529216051101,1.026617407798767,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948626756668091,1.0,1.0,0.0,1.0,-2.6907742023468018,2.690768480300904,5.816676093672868e-06,2.0761473178863525,0.9108790755271912,0.9108790755271912,0.0,99.18451690673828,62.0,39784.26171875,-0.0,1567.6575927734375,1.0,280.6574401855469,283.2149353027344,292.651123046875,295.907958984375,293.1499938964844,293.1499938964844,280.3500061035156,36467.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181883096694946,1.0,0.0,0.0,3.726389646530152,3.726414442062378,9.26552047531004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6383.99609375,0.0,1623.39794921875,1497.1583251953125,0.0,2638.79345703125,0.9226557612419128,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754720091819763,0.2807195484638214,0.2545264363288879,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836693167686462,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.36395063996315,0.2559352219104767,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349292516708374,0.3375816643238067,0.3216093182563782,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649263858795166,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56365203857422,65.0,39999.60546875,-0.0,1461.8656005859375,1.0,280.35772705078125,282.95074462890625,292.55255126953125,295.8274230957031,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236386775970459,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5702.59619140625,0.0,1590.225830078125,1497.1583251953125,0.0,2689.3115234375,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754720091819763,0.2807195484638214,0.2545264363288879,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836693167686462,0.3650819361209869,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.36395063996315,0.2559352219104767,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349292516708374,0.3375816643238067,0.3216093182563782,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649263858795166,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56365203857422,65.0,39999.60546875,-0.0,1461.8656005859375,1.0,280.35772705078125,282.95074462890625,292.55255126953125,295.8274230957031,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236386775970459,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5702.59619140625,0.0,1590.225830078125,1497.1583251953125,0.0,2689.3115234375,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896833062171936,0.2777422070503235,0.2512538731098175,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.991178035736084,0.3798834085464477,0.3609147667884826,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748381137848,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155590057373,0.3341755270957947,0.317838042974472,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952489733695984,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009201356676e-06,2.017747402191162,0.8888108134269714,0.8888108134269714,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.3738098144531,295.4087219238281,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071699738502502,1.0,0.0,0.0,3.658039569854736,3.6580638885498047,8.928738566282846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5484.66064453125,0.0,1549.5826416015625,1497.1583251953125,0.0,2537.15625,0.9077330231666564,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896833062171936,0.2777422070503235,0.2512538731098175,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.991178035736084,0.3798834085464477,0.3609147667884826,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748381137848,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155590057373,0.3341755270957947,0.317838042974472,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952489733695984,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009201356676e-06,2.017747402191162,0.8888108134269714,0.8888108134269714,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.3738098144531,295.4087219238281,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071699738502502,1.0,0.0,0.0,3.658039569854736,3.6580638885498047,8.928738566282846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5484.66064453125,0.0,1549.5826416015625,1497.1583251953125,0.0,2537.15625,0.9077330231666564,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766108155250549,0.2759833037853241,0.2495804280042648,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773536384105682,0.3584111630916595,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258987903595,0.3156124949455261,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421314239502,5.411832262325333e-06,2.0026185512542725,0.8794766664505005,0.8794766664505005,0.0,84.76044464111328,101.0,35973.66015625,-0.0,1373.3565673828125,1.0,280.9416809082031,283.3160400390625,292.26104736328125,295.12139892578125,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882272005081177,1.0,0.0,0.0,3.618081331253052,3.618105173110962,8.734738798921171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5317.84130859375,0.0,1505.916748046875,1497.1583251953125,0.0,2364.312255859375,0.8988802433013916,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766108155250549,0.2759833037853241,0.2495804280042648,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773536384105682,0.3584111630916595,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258987903595,0.3156124949455261,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421314239502,5.411832262325333e-06,2.0026185512542725,0.8794766664505005,0.8794766664505005,0.0,84.76044464111328,101.0,35973.66015625,-0.0,1373.3565673828125,1.0,280.9416809082031,283.3160400390625,292.26104736328125,295.12139892578125,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882272005081177,1.0,0.0,0.0,3.618081331253052,3.618105173110962,8.734738798921171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5317.84130859375,0.0,1505.916748046875,1497.1583251953125,0.0,2364.312255859375,0.8988802433013916,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616083145142,0.2747149169445038,0.2486683875322342,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.375424712896347,0.356807142496109,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.3302263915538788,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839667320251465,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1392.9952392578125,1.0,281.2413330078125,283.51812744140625,292.16864013671875,294.8816223144531,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708960175514221,1.0,0.0,0.0,3.5765380859375,3.576561450958252,8.535303663848026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5168.58447265625,0.0,1461.128173828125,1497.1583251953125,0.0,2208.79931640625,0.8896569013595581,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490616083145142,0.2747149169445038,0.2486683875322342,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.375424712896347,0.356807142496109,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.3302263915538788,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839667320251465,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1392.9952392578125,1.0,281.2413330078125,283.51812744140625,292.16864013671875,294.8816223144531,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708960175514221,1.0,0.0,0.0,3.5765380859375,3.576561450958252,8.535303663848026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5168.58447265625,0.0,1461.128173828125,1497.1583251953125,0.0,2208.79931640625,0.8896569013595581,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.834242045879364,0.2741542458534241,0.2483341544866562,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087128162384,0.3745647072792053,0.3561698198318481,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558720588684,0.3555410802364349,0.2498215287923813,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855438232421875,0.329469233751297,0.3136985003948211,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719400525093079,0.2161127179861068,0.980877161026001,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510640144348,1.0,1.0,0.0,1.0,-2.579807043075561,2.5798017978668213,5.347328169591492e-06,1.9907842874526973,0.8667996525764465,0.8667996525764465,0.0,98.01399230957033,119.0,32738.14453125,-0.0,1411.4271240234375,1.0,281.4964294433594,283.6780700683594,292.1024780273437,294.6628723144531,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609139680862427,1.0,0.0,0.0,3.5552361011505127,3.5552594661712646,8.433934226559359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5276.142578125,0.0,1438.36767578125,1497.1583251953125,0.0,2120.59423828125,0.8849568963050842,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200659155845642,0.2736788690090179,0.2481381744146347,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076380729675292,0.3737985789775848,0.3556830585002899,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833830833435,0.3548535108566284,0.2495187371969223,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690279722213745,0.3287964761257171,0.3132994771003723,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811049461365,0.2156478017568588,0.979883313179016,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845491945743561,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942443847656,5.335649348126026e-06,1.988661289215088,0.8621302843093872,0.8621302843093872,0.0,104.11442565917967,137.0,32291.662109375,-0.0,1434.4813232421875,1.0,281.541015625,283.7220458984375,292.0754699707031,294.65191650390625,293.1499938964844,293.1499938964844,281.8500061035156,37125.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546204924583435,1.0,0.0,0.0,3.5344371795654297,3.5344603061676025,8.335541679116432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5028.208984375,0.0,1416.5113525390625,1497.1583251953125,0.0,2065.556884765625,0.8803039193153381,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914408445358276,0.2727671861648559,0.2478286623954773,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723412454128265,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548746585846,0.2490012943744659,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275160789489746,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854131937026973,0.8541173934936523,0.8541173934936523,0.0,118.09358215332033,140.0,30512.021484375,-0.0,1489.9346923828125,1.0,281.8405456542969,283.9258117675781,291.9783935546875,294.42218017578125,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383323907852173,1.0,0.0,0.0,3.492474317550659,3.492496967315674,8.138787848110951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4893.94482421875,0.0,1372.8829345703125,1497.1583251953125,0.0,1925.3897705078125,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914408445358276,0.2727671861648559,0.2478286623954773,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723412454128265,0.3548358976840973,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548746585846,0.2490012943744659,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275160789489746,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854131937026973,0.8541173934936523,0.8541173934936523,0.0,118.09358215332033,140.0,30512.021484375,-0.0,1489.9346923828125,1.0,281.8405456542969,283.9258117675781,291.9783935546875,294.42218017578125,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383323907852173,1.0,0.0,0.0,3.492474317550659,3.492496967315674,8.138787848110951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4893.94482421875,0.0,1372.8829345703125,1497.1583251953125,0.0,1925.3897705078125,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743364572525024,0.2719565629959106,0.2474484145641327,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710084855556488,0.3539429605007171,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439536094665,0.3118827044963836,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465288877487183,0.8465288877487183,0.0,127.82193756103516,128.0,28744.3515625,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8786315917969,294.1912536621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212796807289124,1.0,0.0,0.0,3.451123237609864,3.451145648956299,7.947202220748295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4764.6494140625,0.0,1330.7431640625,1497.1583251953125,0.0,1782.5631103515625,0.8618060350418091,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743364572525024,0.2719565629959106,0.2474484145641327,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710084855556488,0.3539429605007171,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263439536094665,0.3118827044963836,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465288877487183,0.8465288877487183,0.0,127.82193756103516,128.0,28744.3515625,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8786315917969,294.1912536621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212796807289124,1.0,0.0,0.0,3.451123237609864,3.451145648956299,7.947202220748295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4764.6494140625,0.0,1330.7431640625,1497.1583251953125,0.0,1782.5631103515625,0.8618060350418091,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718113660812378,0.2712908387184143,0.2468625009059906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477647066116333,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980709075928,0.3109149038791656,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7159008979797363,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.47265625,-0.0,1520.1348876953125,1.0,282.439697265625,284.3275451660156,291.77813720703125,293.95977783203125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030054330825806,1.0,0.0,0.0,3.4106569290161133,3.41067886352539,7.761923370708246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4639.83837890625,0.0,1290.3450927734375,1497.1583251953125,0.0,1634.5518798828125,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718113660812378,0.2712908387184143,0.2468625009059906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163628578186,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477647066116333,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252980709075928,0.3109149038791656,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7159008979797363,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.47265625,-0.0,1520.1348876953125,1.0,282.439697265625,284.3275451660156,291.77813720703125,293.95977783203125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030054330825806,1.0,0.0,0.0,3.4106569290161133,3.41067886352539,7.761923370708246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4639.83837890625,0.0,1290.3450927734375,1497.1583251953125,0.0,1634.5518798828125,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
