time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776702642440796,0.2707968950271606,0.246226280927658,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470260113477707,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745270729065,0.324396938085556,0.3098685145378113,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.233838692220161e-06,1.970020771026612,0.832551121711731,0.832551121711731,0.0,124.39299011230467,104.0,25235.044921875,-0.0,1489.9725341796875,1.0,282.7392578125,284.5253295898437,291.678466796875,293.7298278808594,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832696199417114,1.0,0.0,0.0,3.3713059425354004,3.371327638626098,7.583848855574615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4520.31884765625,0.0,1251.8505859375,1497.1583251953125,0.0,1481.3045654296875,0.844119131565094,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776702642440796,0.2707968950271606,0.246226280927658,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687822520732879,0.3516614735126495,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470260113477707,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745270729065,0.324396938085556,0.3098685145378113,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.233838692220161e-06,1.970020771026612,0.832551121711731,0.832551121711731,0.0,124.39299011230467,104.0,25235.044921875,-0.0,1489.9725341796875,1.0,282.7392578125,284.5253295898437,291.678466796875,293.7298278808594,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832696199417114,1.0,0.0,0.0,3.3713059425354004,3.371327638626098,7.583848855574615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4520.31884765625,0.0,1251.8505859375,1497.1583251953125,0.0,1481.3045654296875,0.844119131565094,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828077673912048,0.2705855071544647,0.2458848804235458,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644849061965942,0.3682997822761535,0.3510500788688659,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408001899719,0.3501463234424591,0.2466374188661575,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421403884888,0.3239780962467193,0.309319794178009,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361608505249,0.2126689255237579,0.9692312479019164,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175007820129,1.0,1.0,0.0,1.0,-2.5476343631744385,2.5476291179656982,5.216416866460349e-06,1.966774582862854,0.8297420144081116,0.8297420144081116,0.0,120.95240783691406,104.0,24022.78125,-0.0,1469.349853515625,1.0,282.9902648925781,284.6829528808594,291.6085205078125,293.52178955078125,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710467338562012,1.0,0.0,0.0,3.351808786392212,3.351830244064331,7.496383318539301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4597.97607421875,0.0,1232.9942626953125,1497.1583251953125,0.0,1390.1832275390625,0.8398395776748657,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895166277885437,0.2704474031925201,0.2456118315458297,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901970863342,0.3678851127624511,0.3505019247531891,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847843170166,0.3498274981975555,0.2463006526231765,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364870548248291,0.3236204385757446,0.3088245093822479,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306352257728577,0.2125070989131927,0.9677308797836304,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882347881793976,1.0,1.0,0.0,1.0,-2.5438449382781982,2.543839693069458,5.20100184076e-06,1.9638941287994385,0.8261198401451111,0.8261198401451111,0.0,116.86868286132812,92.0,23628.400390625,-0.0,1446.6475830078125,1.0,283.0389099121094,284.73028564453125,291.5835266113281,293.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,37007.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624450087547302,1.0,0.0,0.0,3.3332269191741943,3.333248376846313,7.413496518893226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4547.11962890625,0.0,1215.3560791015625,1497.1583251953125,0.0,1327.924560546875,0.8336969017982483,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058746457099915,0.2697812616825104,0.2447989284992218,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667014241218567,0.3491512835025787,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487989008426666,0.2454177588224411,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225875794887543,0.3076041638851166,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119777947664261,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623792648316,0.8177095651626587,0.8177095651626587,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1394.836669921875,1.0,283.1457824707031,284.8030090332031,291.5371398925781,293.4203796386719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517470479011536,1.0,0.0,0.0,3.273379325866699,3.273400068283081,7.149669727368746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4561.541015625,0.0,1157.9935302734375,1497.1583251953125,0.0,1252.7620849609375,0.8189226388931274,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058746457099915,0.2697812616825104,0.2447989284992218,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667014241218567,0.3491512835025787,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487989008426666,0.2454177588224411,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225875794887543,0.3076041638851166,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119777947664261,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623792648316,0.8177095651626587,0.8177095651626587,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1394.836669921875,1.0,283.1457824707031,284.8030090332031,291.5371398925781,293.4203796386719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517470479011536,1.0,0.0,0.0,3.273379325866699,3.273400068283081,7.149669727368746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4561.541015625,0.0,1157.9935302734375,1497.1583251953125,0.0,1252.7620849609375,0.8189226388931274,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245862722396851,0.2685806453227997,0.2434984147548675,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650003671646118,0.3473120033740997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484941482544,0.3210806548595428,0.3059363067150116,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.958781123161316,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122433400946e-06,1.946216344833374,0.8069816827774048,0.8069816827774048,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5545654296875,1.0,283.1498413085937,284.8069152832031,291.48583984375,293.3475036621094,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484498381614685,1.0,0.0,0.0,3.189342498779297,3.1893625259399414,6.787278152842191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4521.96044921875,0.0,1079.8709716796875,1497.1583251953125,0.0,1230.1221923828125,0.7994746565818787,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245862722396851,0.2685806453227997,0.2434984147548675,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650003671646118,0.3473120033740997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484941482544,0.3210806548595428,0.3059363067150116,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.958781123161316,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122433400946e-06,1.946216344833374,0.8069816827774048,0.8069816827774048,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5545654296875,1.0,283.1498413085937,284.8069152832031,291.48583984375,293.3475036621094,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484498381614685,1.0,0.0,0.0,3.189342498779297,3.1893625259399414,6.787278152842191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4521.96044921875,0.0,1079.8709716796875,1497.1583251953125,0.0,1230.1221923828125,0.7994746565818787,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474938869476318,0.2670637965202331,0.241834670305252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629577755928039,0.3450770378112793,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.319250613451004,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511176347732,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.933107614517212,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.8262939453125,1.0,283.1499938964844,284.8131408691406,291.406494140625,293.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448196172714233,1.0,0.0,0.0,3.0883498191833496,3.088368654251098,6.36423635569372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4471.1650390625,0.0,990.7312622070312,1497.1583251953125,0.0,1205.4898681640625,0.7762344479560852,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474938869476318,0.2670637965202331,0.241834670305252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629577755928039,0.3450770378112793,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.319250613451004,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511176347732,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.933107614517212,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.8262939453125,1.0,283.1499938964844,284.8131408691406,291.406494140625,293.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448196172714233,1.0,0.0,0.0,3.0883498191833496,3.088368654251098,6.36423635569372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4471.1650390625,0.0,990.7312622070312,1497.1583251953125,0.0,1205.4898681640625,0.7762344479560852,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799522519111633,0.2654357552528381,0.2400223761796951,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806109070777892,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369850158693,0.3172720670700073,0.3016700446605682,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993253707886,0.2086628228425979,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3206481933594,293.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63863205909729,1.0,0.0,0.0,2.9734697341918945,2.973487615585327,5.899570396650233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4418.29541015625,0.0,895.65185546875,1497.1583251953125,0.0,1164.2303466796875,0.7499410510063171,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799522519111633,0.2654357552528381,0.2400223761796951,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806109070777892,0.3607659935951233,0.3426508009433746,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369850158693,0.3172720670700073,0.3016700446605682,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993253707886,0.2086628228425979,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3206481933594,293.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63863205909729,1.0,0.0,0.0,2.9734697341918945,2.973487615585327,5.899570396650233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4418.29541015625,0.0,895.65185546875,1497.1583251953125,0.0,1164.2303466796875,0.7499410510063171,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919098377227783,0.2646063268184662,0.2391712814569473,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914975762367249,0.3596440553665161,0.3414839506149292,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777682423591614,0.3422260582447052,0.2400877028703689,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524383544921876,0.3162550032138824,0.3006017208099365,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250141739845276,0.2079897969961166,0.9410659670829772,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482270777225494,1.0,1.0,0.0,1.0,-2.475898504257202,2.47589373588562,4.927418558509089e-06,1.9116629362106323,0.7729250192642212,0.7729250192642212,0.0,73.95912170410156,59.0,20533.720703125,-0.0,1178.584716796875,1.0,283.1499938964844,284.8382873535156,291.27947998046875,293.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346602439880371,1.0,0.0,0.0,2.9043526649475098,2.904370069503784,5.62849209018168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4391.54736328125,0.0,840.8545532226562,1497.1583251953125,0.0,1138.237548828125,0.7368369698524475,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995144963264465,0.2637633979320526,0.2383561134338379,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976945519447328,0.3585065901279449,0.3403511047363281,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849262237548828,0.3411669731140136,0.2393049001693725,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608420729637146,0.3152206540107727,0.2995656430721283,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313226699829102,0.2072978019714355,0.9376741647720336,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556273460388,1.0,1.0,0.0,1.0,-2.467293739318848,2.4672889709472656,4.8932274694379885e-06,1.9050047397613523,0.7650371789932251,0.7650371789932251,0.0,71.85040283203125,77.0,20237.8359375,-0.0,1159.6162109375,1.0,283.1499938964844,284.8475952148437,291.2410583496094,292.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303051710128784,1.0,0.0,0.0,2.8468880653381348,2.846904754638672,5.407968046711176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4367.6357421875,0.0,798.4284057617188,1497.1583251953125,0.0,1110.1876220703125,0.7211282849311829,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797868490219116,0.2620306313037872,0.236970379948616,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306767463684,0.3131025731563568,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484865784645081,0.7484865784645081,0.0,75.31918334960938,95.0,19628.025390625,-0.0,1157.0926513671875,1.0,283.1499938964844,284.8783264160156,291.1714172363281,292.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,33214.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208069324493408,1.0,0.0,0.0,2.710590362548828,2.7106058597564697,4.902539672002604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4320.59765625,0.0,702.1563110351562,1497.1583251953125,0.0,1050.692138671875,0.6902739405632019,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797868490219116,0.2620306313037872,0.236970379948616,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561885952949524,0.3383429050445556,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306767463684,0.3131025731563568,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484865784645081,0.7484865784645081,0.0,75.31918334960938,95.0,19628.025390625,-0.0,1157.0926513671875,1.0,283.1499938964844,284.8783264160156,291.1714172363281,292.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,33214.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208069324493408,1.0,0.0,0.0,2.710590362548828,2.7106058597564697,4.902539672002604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4320.59765625,0.0,702.1563110351562,1497.1583251953125,0.0,1050.692138671875,0.6902739405632019,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443785309791565,0.2602259516716003,0.2357296049594879,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.353811115026474,0.3364983797073364,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829620838165,0.2366750538349151,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191969871521,0.3109148442745209,0.2960802614688873,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106315612793,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404619956855e-06,1.8834229707717896,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.71484375,-0.0,1179.8758544921875,1.0,283.1499938964844,284.91876220703125,291.11114501953125,292.7426147460937,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108198165893555,1.0,0.0,0.0,2.566641569137573,2.5666561126708984,4.395656958422478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4276.97314453125,0.0,609.4517211914062,1497.1583251953125,0.0,990.701416015625,0.6578653454780579,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443785309791565,0.2602259516716003,0.2357296049594879,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.353811115026474,0.3364983797073364,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829620838165,0.2366750538349151,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955191969871521,0.3109148442745209,0.2960802614688873,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106315612793,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404619956855e-06,1.8834229707717896,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.71484375,-0.0,1179.8758544921875,1.0,283.1499938964844,284.91876220703125,291.11114501953125,292.7426147460937,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108198165893555,1.0,0.0,0.0,2.566641569137573,2.5666561126708984,4.395656958422478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4276.97314453125,0.0,609.4517211914062,1497.1583251953125,0.0,990.701416015625,0.6578653454780579,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101587891578674,0.258376270532608,0.2345700412988662,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963222503662,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550931930542,0.3086787760257721,0.2944985628128052,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.427081346511841,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.712780773639679,0.712780773639679,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5379638671875,1.0,283.1499938964844,284.97369384765625,291.0597229003906,292.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008414626121521,1.0,0.0,0.0,2.417116165161133,2.4171295166015625,3.898418015069184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4238.5390625,0.0,522.3822631835938,1497.1583251953125,0.0,933.4957275390624,0.6243923902511597,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101587891578674,0.258376270532608,0.2345700412988662,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943624496459961,0.3513963222503662,0.334747850894928,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550931930542,0.3086787760257721,0.2944985628128052,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.427081346511841,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.712780773639679,0.712780773639679,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5379638671875,1.0,283.1499938964844,284.97369384765625,291.0597229003906,292.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008414626121521,1.0,0.0,0.0,2.417116165161133,2.4171295166015625,3.898418015069184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4238.5390625,0.0,522.3822631835938,1497.1583251953125,0.0,933.4957275390624,0.6243923902511597,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775019407272339,0.2565041780471802,0.23346608877182,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322424292564392,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064131140708923,0.2929694950580597,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532499130815e-06,1.8645724058151243,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.29296875,1.0,283.1499938964844,285.0378723144531,291.0146484375,292.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911263227462769,1.0,0.0,0.0,2.263803243637085,2.263815402984619,3.4195639386780385e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4201.57080078125,0.0,442.3335876464844,1497.1583251953125,0.0,880.5919799804688,0.5902911424636841,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775019407272339,0.2565041780471802,0.23346608877182,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629924297333,0.3330603241920471,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322424292564392,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064131140708923,0.2929694950580597,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532499130815e-06,1.8645724058151243,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.29296875,1.0,283.1499938964844,285.0378723144531,291.0146484375,292.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911263227462769,1.0,0.0,0.0,2.263803243637085,2.263815402984619,3.4195639386780385e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4201.57080078125,0.0,442.3335876464844,1497.1583251953125,0.0,880.5919799804688,0.5902911424636841,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700707912445068,0.2555735409259796,0.2327703386545181,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477486073970794,0.3320650160312652,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311065435409546,0.233666643500328,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322179794312,0.3052784204483032,0.2920496761798858,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673149108886,0.9150267243385316,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704454243183136,1.0,1.0,0.0,1.0,-2.407618761062622,2.40761399269104,4.659361820813501e-06,1.8587645292282104,0.6841849088668823,0.6841849088668823,0.0,115.36856079101562,119.0,17633.978515625,-0.0,1270.0048828125,1.0,283.1499938964844,285.07635498046875,290.99334716796875,292.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862583518028259,1.0,0.0,0.0,2.179606676101685,2.179618120193481,3.169929527757631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4182.06103515625,0.0,401.5164489746094,1497.1583251953125,0.0,855.1513671875,0.5742170214653015,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667678594589233,0.2546710669994354,0.2320070713758468,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.3465531468391418,0.3309917151927948,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343576788902283,0.3299926519393921,0.2329293489456176,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581778526306,0.3041603565216064,0.2910491228103637,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760076522827,0.1994545012712478,0.9116361141204834,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156318187713,1.0,1.0,0.0,1.0,-2.39925217628479,2.399247407913208,4.627050657290965e-06,1.8522831201553345,0.6743115186691284,0.6743115186691284,0.0,116.58661651611328,107.0,17355.3828125,-0.0,1265.04541015625,1.0,283.1499938964844,285.1099853515625,290.97314453125,292.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813429355621338,1.0,0.0,0.0,2.1085526943206787,2.1085638999938965,2.966622787425877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4164.6142578125,0.0,370.2050476074219,1497.1583251953125,0.0,830.1676635742188,0.5559992790222168,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291247844696,0.2529661953449249,0.2303986698389053,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917607307434,0.2889308333396911,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364253171021e-06,1.8384149074554443,0.6542525291442871,0.6542525291442871,0.0,114.62037658691406,95.0,16748.541015625,-0.0,1235.9866943359375,1.0,283.1499938964844,285.19049072265625,290.93408203125,292.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710231065750122,1.0,0.0,0.0,1.953184723854065,1.9531947374343872,2.545540667142632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4127.5224609375,0.0,306.43017578125,1497.1583251953125,0.0,779.9575805664062,0.5219436287879944,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291247844696,0.2529661953449249,0.2303986698389053,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364335060119,0.3287339508533478,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917607307434,0.2889308333396911,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364253171021e-06,1.8384149074554443,0.6542525291442871,0.6542525291442871,0.0,114.62037658691406,95.0,16748.541015625,-0.0,1235.9866943359375,1.0,283.1499938964844,285.19049072265625,290.93408203125,292.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710231065750122,1.0,0.0,0.0,1.953184723854065,1.9531947374343872,2.545540667142632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4127.5224609375,0.0,306.43017578125,1497.1583251953125,0.0,779.9575805664062,0.5219436287879944,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746841907501221,0.2513960599899292,0.2287649065256118,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999226450920105,0.2867501676082611,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.4880480345455e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4912109375,-0.0,1190.910400390625,1.0,283.1499938964844,285.2804260253906,290.898193359375,292.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599475502967834,1.0,0.0,0.0,1.79966139793396,1.7996704578399658,2.1611008094168938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4090.880859375,0.0,251.0931701660156,1497.1583251953125,0.0,729.3268432617188,0.4885597229003906,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746841907501221,0.2513960599899292,0.2287649065256118,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280516147613,0.3264219462871551,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999226450920105,0.2867501676082611,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.4880480345455e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4912109375,-0.0,1190.910400390625,1.0,283.1499938964844,285.2804260253906,290.898193359375,292.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,27000.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599475502967834,1.0,0.0,0.0,1.79966139793396,1.7996704578399658,2.1611008094168938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4090.880859375,0.0,251.0931701660156,1497.1583251953125,0.0,729.3268432617188,0.4885597229003906,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878268957138062,0.2499527931213379,0.2271584421396255,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399292230606079,0.3241200745105743,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099383354187,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534864425659,0.2845709025859833,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546126842499,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568014144897,4.418582648213487e-06,1.8098244667053225,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1883544921875,1.0,283.1499938964844,285.3798828125,290.8660583496094,292.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481159090995789,1.0,0.0,0.0,1.649885892868042,1.6498939990997314,1.8163569848184125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4054.98583984375,0.0,203.9334716796875,1497.1583251953125,0.0,678.7857055664062,0.4562573432922363,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878268957138062,0.2499527931213379,0.2271584421396255,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399292230606079,0.3241200745105743,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099383354187,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534864425659,0.2845709025859833,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546126842499,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568014144897,4.418582648213487e-06,1.8098244667053225,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1883544921875,1.0,283.1499938964844,285.3798828125,290.8660583496094,292.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481159090995789,1.0,0.0,0.0,1.649885892868042,1.6498939990997314,1.8163569848184125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4054.98583984375,0.0,203.9334716796875,1497.1583251953125,0.0,678.7857055664062,0.4562573432922363,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067879676818848,0.2486268877983093,0.2256059348583221,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.852267861366272,0.2960804402828216,0.2824271023273468,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106539726257,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205916464096e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.5283203125,-0.0,1079.1502685546875,1.0,283.1499938964844,285.4886474609375,290.8376159667969,292.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356060266494751,1.0,0.0,0.0,1.5055865049362185,1.5055938959121704,1.512532890046714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4019.945556640625,0.0,164.40469360351562,1497.1583251953125,0.0,629.116943359375,0.4253886938095093,1.0,0.0,3.0,1.0,0.0
