time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067879676818848,0.2486268877983093,0.2256059348583221,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379368782043457,0.3218631744384765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.852267861366272,0.2960804402828216,0.2824271023273468,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106539726257,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205916464096e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.5283203125,-0.0,1079.1502685546875,1.0,283.1499938964844,285.4886474609375,290.8376159667969,292.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356060266494751,1.0,0.0,0.0,1.5055865049362185,1.5055938959121704,1.512532890046714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4019.945556640625,0.0,164.40469360351562,1497.1583251953125,0.0,629.116943359375,0.4253886938095093,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181428909301758,0.2480064183473587,0.2248525768518448,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369803428649902,0.320756047964096,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824317932129,0.321254163980484,0.2259405702352523,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951793372631073,0.281372994184494,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.753261387348175,0.1932178288698196,0.8779247403144836,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458518981933,1.0,1.0,0.0,1.0,-2.317843198776245,2.3178389072418213,4.3184481910429895e-06,1.7890362739562988,0.5817121863365173,0.5817121863365173,0.0,85.73555755615234,59.0,14496.9638671875,-0.0,1049.3328857421875,1.0,283.1499938964844,285.5516662597656,290.82440185546875,292.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,23689.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291048288345337,1.0,0.0,0.0,1.4300254583358765,1.4300323724746704,1.3645232854742062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4001.524169921875,0.0,145.4454803466797,1497.1583251953125,0.0,604.759521484375,0.411717414855957,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309522271156311,0.2474225014448166,0.2241258323192596,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403327941896,0.3360582888126373,0.3196746110916137,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451072216034,0.3204330801963806,0.2252112627029419,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621855735779,0.2943088412284851,0.2803409099578857,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.76548171043396,0.1926481872797012,0.8743711709976196,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354058742523,1.0,1.0,0.0,1.0,-2.309286117553711,2.309281826019287,4.28663815910113e-06,1.7823766469955444,0.5712566375732422,0.5712566375732422,0.0,80.4193115234375,47.0,14211.294921875,-0.0,1019.3107299804688,1.0,283.1499938964844,285.6111755371094,290.8129272460937,292.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,23238.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225513577461243,1.0,0.0,0.0,1.368405818939209,1.3684123754501345,1.2494625423187244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3987.142333984375,0.0,131.78099060058594,1497.1583251953125,0.0,581.1694946289062,0.3962471485137939,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652523159980774,0.2463593482971191,0.2227504253387451,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.3343152105808258,0.3175895810127258,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926573455333709,0.2783441841602325,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808253288269,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505673289299011,0.5505673289299011,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2094116210938,1.0,283.1499938964844,285.7455444335937,290.79278564453125,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093739032745361,1.0,0.0,0.0,1.2398067712783811,1.2398127317428589,1.0256554361376405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3956.468505859375,0.0,105.24856567382812,1497.1583251953125,0.0,536.5289916992188,0.3690609335899353,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652523159980774,0.2463593482971191,0.2227504253387451,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.3343152105808258,0.3175895810127258,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926573455333709,0.2783441841602325,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808253288269,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505673289299011,0.5505673289299011,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2094116210938,1.0,283.1499938964844,285.7455444335937,290.79278564453125,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093739032745361,1.0,0.0,0.0,1.2398067712783811,1.2398127317428589,1.0256554361376405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3956.468505859375,0.0,105.24856567382812,1497.1583251953125,0.0,536.5289916992188,0.3690609335899353,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116684794425964,0.2453949451446533,0.2215261161327362,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900933265686,0.3075875639915466,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910903394222259,0.2764912843704223,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.2681374549865723,2.2681334018707275,4.135954441153444e-06,1.7506670951843262,0.5301092863082886,0.5301092863082886,0.0,59.34078598022461,53.0,12942.1845703125,-0.0,895.2678833007812,1.0,283.1499938964844,285.8854675292969,290.7751159667969,291.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961573481559753,1.0,0.0,0.0,1.1203603744506836,1.1203657388687134,8.375464943810584e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3926.285888671875,0.0,83.87278747558594,1497.1583251953125,0.0,495.2751159667969,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116684794425964,0.2453949451446533,0.2215261161327362,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900933265686,0.3075875639915466,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910903394222259,0.2764912843704223,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381179571151733,0.1906034052371978,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.2681374549865723,2.2681334018707275,4.135954441153444e-06,1.7506670951843262,0.5301092863082886,0.5301092863082886,0.0,59.34078598022461,53.0,12942.1845703125,-0.0,895.2678833007812,1.0,283.1499938964844,285.8854675292969,290.7751159667969,291.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961573481559753,1.0,0.0,0.0,1.1203603744506836,1.1203657388687134,8.375464943810584e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3926.285888671875,0.0,83.87278747558594,1497.1583251953125,0.0,495.2751159667969,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157251715660096,0.2443988472223281,0.2206111550331115,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895153164863586,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409322500228882,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.07941024604952e-06,1.738232970237732,0.509375274181366,0.509375274181366,0.0,58.0740852355957,71.0,12383.5634765625,-0.0,875.3895874023438,1.0,283.1499938964844,286.0011901855469,290.7608642578125,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832050502300262,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354787715028e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3900.06640625,0.0,70.29610443115234,1497.1583251953125,0.0,458.0011596679688,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157251715660096,0.2443988472223281,0.2206111550331115,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027389943599701,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895153164863586,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409322500228882,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779483795166,2.2527754306793213,4.07941024604952e-06,1.738232970237732,0.509375274181366,0.509375274181366,0.0,58.0740852355957,71.0,12383.5634765625,-0.0,875.3895874023438,1.0,283.1499938964844,286.0011901855469,290.7608642578125,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832050502300262,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354787715028e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3900.06640625,0.0,70.29610443115234,1497.1583251953125,0.0,458.0011596679688,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912361860275269,0.243398979306221,0.2198626399040222,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.99171382188797,0.331416517496109,0.3148700594902038,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.977000892162323,0.3145821690559387,0.2206231206655502,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482605457305908,0.2879499197006225,0.2736536562442779,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209431767463684,0.1886936575174331,0.8533488512039185,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103017747402191,1.0,1.0,0.0,1.0,-2.2598795890808105,2.259875535964966,4.105466814507963e-06,1.7439625263214111,0.4889259934425354,0.4889259934425354,0.0,62.14393615722656,89.0,11922.759765625,-0.0,897.8421020507812,1.0,283.1499938964844,286.1283874511719,290.7510070800781,291.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710410237312317,1.0,0.0,0.0,0.9457800388336182,0.9457846879959106,5.968617244889174e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3879.34130859375,0.0,60.13370895385742,1497.1583251953125,0.0,425.6073303222656,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912361860275269,0.243398979306221,0.2198626399040222,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.99171382188797,0.331416517496109,0.3148700594902038,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.977000892162323,0.3145821690559387,0.2206231206655502,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482605457305908,0.2879499197006225,0.2736536562442779,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209431767463684,0.1886936575174331,0.8533488512039185,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103017747402191,1.0,1.0,0.0,1.0,-2.2598795890808105,2.259875535964966,4.105466814507963e-06,1.7439625263214111,0.4889259934425354,0.4889259934425354,0.0,62.14393615722656,89.0,11922.759765625,-0.0,897.8421020507812,1.0,283.1499938964844,286.1283874511719,290.7510070800781,291.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710410237312317,1.0,0.0,0.0,0.9457800388336182,0.9457846879959106,5.968617244889174e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3879.34130859375,0.0,60.13370895385742,1497.1583251953125,0.0,425.6073303222656,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658194541931152,0.242856815457344,0.2195892035961151,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661425352096558,0.330059677362442,0.3137754797935486,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489275217056274,0.3138326704502105,0.2202626913785934,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173675775527954,0.2871322929859161,0.2731032967567444,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980985045433044,0.1881651878356933,0.8520501255989075,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139241874217987,1.0,1.0,0.0,1.0,-2.255292654037476,2.255288362503052,4.088614332431462e-06,1.7402559518814087,0.478678435087204,0.478678435087204,0.0,67.19209289550781,89.0,11672.0263671875,-0.0,912.8572998046876,1.0,283.1499938964844,286.18756103515625,290.7473449707031,291.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,19493.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654445350170135,1.0,0.0,0.0,0.9084959626197816,0.9085005521774292,5.5073090976520695e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3825.94580078125,0.0,55.90990447998047,1497.1583251953125,0.0,411.4925231933594,0.3093884587287903,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426995873451233,0.2422852665185928,0.2193154096603393,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.93669992685318,0.3288546204566955,0.3128097951412201,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189055562019348,0.3130585253238678,0.2199079394340515,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903467655181885,0.2862911522388458,0.2725589573383331,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.775611937046051,0.1876088678836822,0.8507444262504578,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182148575782776,1.0,1.0,0.0,1.0,-2.251154899597168,2.2511508464813232,4.073640866408823e-06,1.7370262145996094,0.4684028327465057,0.4684028327465057,0.0,73.0460433959961,107.0,11424.484375,-0.0,931.2308349609376,1.0,283.1499938964844,286.2440795898437,290.7417297363281,291.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19379.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598312973976135,1.0,0.0,0.0,0.872834324836731,0.8728387951850891,5.0834330522775424e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3743.45751953125,0.0,52.10940170288086,1497.1583251953125,0.0,397.805908203125,0.3037276864051819,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027521371841431,0.24107226729393,0.2187675535678863,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851408958435059,0.32669597864151,0.3112528622150421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709598183631897,0.3114481568336487,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458712100982666,0.2845467329025268,0.271480530500412,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379631400108337,0.1864265650510788,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.42824786901474,1.0,1.0,0.0,1.0,-2.243357419967652,2.243353366851806,4.045504738314776e-06,1.7309414148330688,0.4478220641613006,0.4478220641613006,0.0,86.62492370605469,110.0,10934.97265625,-0.0,975.400146484375,1.0,283.1499938964844,286.3556823730469,290.72509765625,291.7338562011719,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477126896381378,1.0,0.0,0.0,0.8059424161911011,0.8059467077255249,4.3341252364825784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3579.272705078125,0.0,45.544281005859375,1497.1583251953125,0.0,369.7644348144531,0.2935461103916168,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027521371841431,0.24107226729393,0.2187675535678863,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851408958435059,0.32669597864151,0.3112528622150421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709598183631897,0.3114481568336487,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458712100982666,0.2845467329025268,0.271480530500412,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379631400108337,0.1864265650510788,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.42824786901474,1.0,1.0,0.0,1.0,-2.243357419967652,2.243353366851806,4.045504738314776e-06,1.7309414148330688,0.4478220641613006,0.4478220641613006,0.0,86.62492370605469,110.0,10934.97265625,-0.0,975.400146484375,1.0,283.1499938964844,286.3556823730469,290.72509765625,291.7338562011719,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477126896381378,1.0,0.0,0.0,0.8059424161911011,0.8059467077255249,4.3341252364825784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3579.272705078125,0.0,45.544281005859375,1497.1583251953125,0.0,369.7644348144531,0.2935461103916168,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.778011679649353,0.2398102283477783,0.2180292904376983,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579516410827637,0.3246938586235046,0.3097451031208038,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.845122754573822,0.3097908198833465,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827481031417846,0.2702016532421112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346269369125366,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790397644043,4.011197688669199e-06,1.7235127687454224,0.4271867275238037,0.4271867275238037,0.0,96.60808563232422,98.0,10446.40625,-0.0,1003.7574462890624,1.0,283.1499938964844,286.4651794433594,290.7066955566406,291.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342325925827026,1.0,0.0,0.0,0.7442229986190796,0.7442271709442139,3.695724970498304e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3415.981689453125,0.0,40.07318115234375,1497.1583251953125,0.0,340.77911376953125,0.284597098827362,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.778011679649353,0.2398102283477783,0.2180292904376983,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579516410827637,0.3246938586235046,0.3097451031208038,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.845122754573822,0.3097908198833465,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827481031417846,0.2702016532421112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346269369125366,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790397644043,4.011197688669199e-06,1.7235127687454224,0.4271867275238037,0.4271867275238037,0.0,96.60808563232422,98.0,10446.40625,-0.0,1003.7574462890624,1.0,283.1499938964844,286.4651794433594,290.7066955566406,291.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342325925827026,1.0,0.0,0.0,0.7442229986190796,0.7442271709442139,3.695724970498304e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3415.981689453125,0.0,40.07318115234375,1497.1583251953125,0.0,340.77911376953125,0.284597098827362,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596790313721,0.2385850250720977,0.2170014977455139,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514047861099243,0.3227944076061249,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390230536460876,0.308159589767456,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609312057495,1.0,1.0,0.0,1.0,-2.221083641052246,2.2210795879364014,3.965841187891783e-06,1.713639736175537,0.4066298305988312,0.4066298305988312,0.0,98.5602569580078,86.0,9977.37109375,-0.0,998.2343139648438,1.0,283.1499938964844,286.572998046875,290.689697265625,291.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197318255901336,1.0,0.0,0.0,0.6873199343681335,0.6873239874839783,3.1521825150093725e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3255.53076171875,0.0,35.469757080078125,1497.1583251953125,0.0,311.8710327148437,0.2766486406326294,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596790313721,0.2385850250720977,0.2170014977455139,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514047861099243,0.3227944076061249,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390230536460876,0.308159589767456,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609312057495,1.0,1.0,0.0,1.0,-2.221083641052246,2.2210795879364014,3.965841187891783e-06,1.713639736175537,0.4066298305988312,0.4066298305988312,0.0,98.5602569580078,86.0,9977.37109375,-0.0,998.2343139648438,1.0,283.1499938964844,286.572998046875,290.689697265625,291.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197318255901336,1.0,0.0,0.0,0.6873199343681335,0.6873239874839783,3.1521825150093725e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3255.53076171875,0.0,35.469757080078125,1497.1583251953125,0.0,311.8710327148437,0.2766486406326294,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374964356422424,0.215885654091835,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561409711837769,0.3210375607013702,0.3062195479869842,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437012434005737,0.3066496849060058,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792626917362213,0.2668611407279968,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827880591154098,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174015522003,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027467489242554,0.3863109946250915,0.3863109946250915,0.0,95.19747161865234,74.0,9521.6875,-0.0,971.4851684570312,1.0,283.1499938964844,286.6820983886719,290.6756286621094,291.5516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048901796340942,1.0,0.0,0.0,0.6352523565292358,0.635256290435791,2.6926882057409784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3103.34765625,0.0,31.58711051940918,1497.1583251953125,0.0,284.3521423339844,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374964356422424,0.215885654091835,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561409711837769,0.3210375607013702,0.3062195479869842,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437012434005737,0.3066496849060058,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535872459412,0.2792626917362213,0.2668611407279968,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827880591154098,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174015522003,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027467489242554,0.3863109946250915,0.3863109946250915,0.0,95.19747161865234,74.0,9521.6875,-0.0,971.4851684570312,1.0,283.1499938964844,286.6820983886719,290.6756286621094,291.5516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048901796340942,1.0,0.0,0.0,0.6352523565292358,0.635256290435791,2.6926882057409784e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3103.34765625,0.0,31.58711051940918,1497.1583251953125,0.0,284.3521423339844,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820050716400146,0.2369931787252426,0.2153201252222061,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.861661970615387,0.3201999962329864,0.3053103685379028,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.849056601524353,0.305931955575943,0.2155354022979736,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806859970093,0.2784453332424164,0.2659730613231659,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822402775287628,0.8305495381355286,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260468780994415,1.0,1.0,0.0,1.0,-2.19993257522583,2.1999287605285645,3.89089655072894e-06,1.6971631050109863,0.3762033879756927,0.3762033879756927,0.0,92.21602630615234,74.0,9295.7373046875,-0.0,953.1835327148438,1.0,283.1499938964844,286.735595703125,290.66943359375,291.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397539883852005,1.0,0.0,0.0,0.6107499599456787,0.6107538342475891,2.4889740046774026e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3028.206298828125,0.0,29.856184005737305,1497.1583251953125,0.0,271.3796081542969,0.2663208544254303,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890609502792358,0.236510083079338,0.2147520184516906,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691216111183167,0.3193823099136352,0.304398238658905,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562789559364319,0.3052327334880829,0.2149444073438644,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312422633171082,0.2776433527469635,0.265077143907547,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252534627914429,0.1817091703414917,0.8275011777877808,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221721291542053,1.0,1.0,0.0,1.0,-2.192707300186157,2.192703485488892,3.865465714625316e-06,1.6915322542190552,0.3661298751831054,0.3661298751831054,0.0,88.6300048828125,62.0,9071.59765625,-0.0,932.6775512695312,1.0,283.1499938964844,286.78839111328125,290.66339111328125,291.4976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902735114097595,1.0,0.0,0.0,0.5872039794921875,0.5872078537940979,2.3007608263014845e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2953.73291015625,0.0,28.246580123901367,1497.1583251953125,0.0,258.9204406738281,0.2632810771465301,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085537552833557,0.2355904281139373,0.213612824678421,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902363181114197,0.3177923560142517,0.3025698065757751,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768284916877747,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497694730758667,0.2760752439498901,0.2632707357406616,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409514784812927,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680594921112,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460762202739715,0.3460762202739715,0.0,80.13761138916016,50.0,8629.97265625,-0.0,887.0654296875,1.0,283.1499938964844,286.89166259765625,290.6507568359375,291.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18646.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375995397567749,1.0,0.0,0.0,0.5429005026817322,0.542904257774353,1.966681217879796e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2807.2158203125,0.0,25.35784721374512,1497.1583251953125,0.0,235.3202514648437,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085537552833557,0.2355904281139373,0.213612824678421,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902363181114197,0.3177923560142517,0.3025698065757751,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768284916877747,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497694730758667,0.2760752439498901,0.2632707357406616,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409514784812927,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680594921112,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460762202739715,0.3460762202739715,0.0,80.13761138916016,50.0,8629.97265625,-0.0,887.0654296875,1.0,283.1499938964844,286.89166259765625,290.6507568359375,291.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18646.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375995397567749,1.0,0.0,0.0,0.5429005026817322,0.542904257774353,1.966681217879796e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2807.2158203125,0.0,25.35784721374512,1497.1583251953125,0.0,235.3202514648437,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344873785972595,0.2347140610218048,0.2124731689691543,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226720333099364,0.31624436378479,0.30073943734169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074373841285706,0.3025616109371185,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779475688934326,0.2745393812656402,0.2614525258541107,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647027373313904,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.7638469621015247e-06,1.6688272953033447,0.3261277079582214,0.3261277079582214,0.0,70.46542358398438,38.0,8198.4697265625,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.63653564453125,291.3913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619987964630127,1.0,0.0,0.0,0.5021021962165833,0.5021059513092041,1.6822003345851044e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2664.224365234375,0.0,22.852489471435547,1497.1583251953125,0.0,213.0405731201172,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344873785972595,0.2347140610218048,0.2124731689691543,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226720333099364,0.31624436378479,0.30073943734169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074373841285706,0.3025616109371185,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779475688934326,0.2745393812656402,0.2614525258541107,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647027373313904,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.7638469621015247e-06,1.6688272953033447,0.3261277079582214,0.3261277079582214,0.0,70.46542358398438,38.0,8198.4697265625,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.63653564453125,291.3913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619987964630127,1.0,0.0,0.0,0.5021021962165833,0.5021059513092041,1.6822003345851044e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2664.224365234375,0.0,22.852489471435547,1497.1583251953125,0.0,213.0405731201172,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732677102088928,0.2338636070489883,0.2113335579633712,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710201025009156,0.3147211670875549,0.2989079654216766,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567766785621644,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220739603042604,0.2730199992656708,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013994097709656,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.713424348461558e-06,1.657437801361084,0.3062696456909179,0.3062696456909179,0.0,60.09775924682617,41.0,7773.45849609375,-0.0,786.2957153320312,1.0,283.1499938964844,287.0878601074219,290.6205444335937,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482465744018554,1.0,0.0,0.0,0.4639835655689239,0.4712704122066498,1.4364768929908678e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2531.531494140625,0.0,20.94378662109375,1497.1583251953125,0.0,191.6565704345703,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732677102088928,0.2338636070489883,0.2113335579633712,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710201025009156,0.3147211670875549,0.2989079654216766,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567766785621644,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220739603042604,0.2730199992656708,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013994097709656,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.713424348461558e-06,1.657437801361084,0.3062696456909179,0.3062696456909179,0.0,60.09775924682617,41.0,7773.45849609375,-0.0,786.2957153320312,1.0,283.1499938964844,287.0878601074219,290.6205444335937,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482465744018554,1.0,0.0,0.0,0.4639835655689239,0.4712704122066498,1.4364768929908678e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2531.531494140625,0.0,20.94378662109375,1497.1583251953125,0.0,191.6565704345703,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027035236358644,0.233027845621109,0.2103810310363769,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976523518562316,0.3132167160511017,0.2972749471664428,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866026639938354,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.956019937992096,0.2715096771717071,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264443874359131,0.1778056174516677,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331558227539,3.670057822091621e-06,1.6475591659545898,0.2865830659866333,0.2865830659866333,0.0,54.32059860229492,59.0,7354.36328125,-0.0,754.0355834960938,1.0,283.1499938964844,287.1844482421875,290.6039428710937,291.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33505579829216,1.0,0.0,0.0,0.42792409658432,0.4709688127040863,1.2218755784942914e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2401.599609375,0.0,20.48143577575684,1497.1583251953125,0.0,171.3289794921875,0.2465836852788925,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027035236358644,0.233027845621109,0.2103810310363769,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976523518562316,0.3132167160511017,0.2972749471664428,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866026639938354,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.956019937992096,0.2715096771717071,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264443874359131,0.1778056174516677,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306011676788,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331558227539,3.670057822091621e-06,1.6475591659545898,0.2865830659866333,0.2865830659866333,0.0,54.32059860229492,59.0,7354.36328125,-0.0,754.0355834960938,1.0,283.1499938964844,287.1844482421875,290.6039428710937,291.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33505579829216,1.0,0.0,0.0,0.42792409658432,0.4709688127040863,1.2218755784942914e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2401.599609375,0.0,20.48143577575684,1497.1583251953125,0.0,171.3289794921875,0.2465836852788925,1.0,0.0,3.0,1.0,0.0
