time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.899226725101471,0.2326011210680008,0.2100211083889007,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947525858879088,0.3124621212482452,0.2965854704380035,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833842515945436,0.2993503212928772,0.2098966091871261,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518065452575684,0.2707478702068329,0.2572921812534332,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.823350191116333,0.1773262619972229,0.8017282485961914,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386111170053482,1.0,1.0,0.0,1.0,-2.13126802444458,2.1312644481658936,3.652725354186259e-06,1.643585205078125,0.276790052652359,0.276790052652359,0.0,54.64151382446289,59.0,7154.029296875,-0.0,750.77685546875,1.0,283.1499938964844,287.23193359375,290.59429931640625,291.2593078613281,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285989761352539,1.0,0.0,0.0,0.4113651514053345,0.4746246635913849,1.129141757871821e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2335.095947265625,0.0,20.474241256713867,1497.1583251953125,0.0,161.36016845703125,0.2458550781011581,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853616118431091,0.2321536540985107,0.2097145766019821,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982466995716095,0.3116933405399322,0.2959576547145843,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696974754333496,0.2986916005611419,0.2095101028680801,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353139996528624,0.2699701189994812,0.2566562294960022,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.81142657995224,0.176830843091011,0.7999688982963562,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235319137573,1.0,1.0,0.0,1.0,-2.126804113388061,2.126800537109375,3.637513600551756e-06,1.6400972604751587,0.2670140266418457,0.2670140266418457,0.0,56.766578674316406,77.0,6959.9140625,-0.0,754.5908813476562,1.0,283.1499938964844,287.2779235839844,290.58355712890625,291.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,18147.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221551775932312,1.0,0.0,0.0,0.3957316875457763,0.4778497517108917,1.044963582330638e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2270.16748046875,0.0,20.479251861572266,1497.1583251953125,0.0,151.3563232421875,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.2311814576387405,0.2091772556304931,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369579553604126,0.3100976645946502,0.2948004603385925,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889100551605225,0.268351137638092,0.2554773092269897,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741987109184265,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420977115631,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362455219729e-06,1.6338567733764648,0.2474729567766189,0.2474729567766189,0.0,64.78341674804688,95.0,6586.1826171875,-0.0,776.5715942382812,1.0,283.1499938964844,287.3650817871094,290.5595703125,291.1733703613281,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092944025993347,1.0,0.0,0.0,0.3666556179523468,0.4820363521575928,9.02745345143785e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2144.943115234375,0.0,20.44886589050293,1497.1583251953125,0.0,131.09866333007812,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.2311814576387405,0.2091772556304931,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369579553604126,0.3100976645946502,0.2948004603385925,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889100551605225,0.268351137638092,0.2554773092269897,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741987109184265,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420977115631,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362455219729e-06,1.6338567733764648,0.2474729567766189,0.2474729567766189,0.0,64.78341674804688,95.0,6586.1826171875,-0.0,776.5715942382812,1.0,283.1499938964844,287.3650817871094,290.5595703125,291.1733703613281,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092944025993347,1.0,0.0,0.0,0.3666556179523468,0.4820363521575928,9.02745345143785e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2144.943115234375,0.0,20.44886589050293,1497.1583251953125,0.0,131.09866333007812,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073928356170654,0.2301004976034164,0.2086790204048156,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084130883216858,0.2937049567699432,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745888471603394,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666372060775757,0.2543540894985199,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.402807742357254,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.5851874145009788e-06,1.6280533075332642,0.2278988659381866,0.2278988659381866,0.0,76.43782806396484,98.0,6228.306640625,-0.0,811.947998046875,1.0,283.1499938964844,287.4474792480469,290.5335693359375,291.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296644002199173,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499901303596e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2024.9327392578125,0.0,20.366661071777344,1497.1583251953125,0.0,110.24100494384766,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073928356170654,0.2301004976034164,0.2086790204048156,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084130883216858,0.2937049567699432,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745888471603394,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666372060775757,0.2543540894985199,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940703630447388,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.402807742357254,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.5851874145009788e-06,1.6280533075332642,0.2278988659381866,0.2278988659381866,0.0,76.43782806396484,98.0,6228.306640625,-0.0,811.947998046875,1.0,283.1499938964844,287.4474792480469,290.5335693359375,291.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296644002199173,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499901303596e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2024.9327392578125,0.0,20.366661071777344,1497.1583251953125,0.0,110.24100494384766,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821568846702576,0.2289286851882934,0.2079920023679733,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594093322753906,0.3066449463367462,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848077654838562,0.2942686378955841,0.2073352038860321,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209198117256165,0.2648349106311798,0.253038078546524,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162500619888306,0.173386350274086,0.7903317809104919,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088371992111206,1.0,1.0,0.0,1.0,-2.101957321166992,2.1019537448883057,3.553586793714203e-06,1.6207557916641235,0.2082168310880661,0.2082168310880661,0.0,85.36653137207031,86.0,5882.40966796875,-0.0,835.53369140625,1.0,283.1499938964844,287.52691650390625,290.5459289550781,291.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18090.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921441197395324,1.0,0.0,0.0,0.3148895800113678,0.4851296842098236,7.0591172907086275e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1911.74365234375,0.0,20.261255264282227,1497.1583251953125,0.0,89.75992584228516,0.2427411526441574,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821568846702576,0.2289286851882934,0.2079920023679733,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594093322753906,0.3066449463367462,0.2924216985702514,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848077654838562,0.2942686378955841,0.2073352038860321,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209198117256165,0.2648349106311798,0.253038078546524,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162500619888306,0.173386350274086,0.7903317809104919,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088371992111206,1.0,1.0,0.0,1.0,-2.101957321166992,2.1019537448883057,3.553586793714203e-06,1.6207557916641235,0.2082168310880661,0.2082168310880661,0.0,85.36653137207031,86.0,5882.40966796875,-0.0,835.53369140625,1.0,283.1499938964844,287.52691650390625,290.5459289550781,291.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18090.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921441197395324,1.0,0.0,0.0,0.3148895800113678,0.4851296842098236,7.0591172907086275e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1911.74365234375,0.0,20.261255264282227,1497.1583251953125,0.0,89.75992584228516,0.2427411526441574,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762676477432251,0.2277127355337143,0.2069843560457229,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529976010322571,0.3048209846019745,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420339822769165,0.2926528751850128,0.2062768936157226,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147374391555786,0.2629742920398712,0.2513749003410339,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105365991592407,0.1720937937498092,0.7849605083465576,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.408075600862503,1.0,1.0,0.0,1.0,-2.089075803756714,2.0890724658966064,3.510534725137404e-06,1.6107550859451294,0.1883246600627899,0.1883246600627899,0.0,86.99568176269531,74.0,5547.2646484375,-0.0,829.7584228515625,1.0,283.1499938964844,287.60400390625,290.52740478515625,291.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291813313961029,1.0,0.0,0.0,0.2915043532848358,0.4857382476329803,6.335449942440618e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1800.1275634765625,0.0,20.15177726745605,1497.1583251953125,0.0,87.75198364257812,0.2420354038476944,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762676477432251,0.2277127355337143,0.2069843560457229,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529976010322571,0.3048209846019745,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420339822769165,0.2926528751850128,0.2062768936157226,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147374391555786,0.2629742920398712,0.2513749003410339,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105365991592407,0.1720937937498092,0.7849605083465576,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.408075600862503,1.0,1.0,0.0,1.0,-2.089075803756714,2.0890724658966064,3.510534725137404e-06,1.6107550859451294,0.1883246600627899,0.1883246600627899,0.0,86.99568176269531,74.0,5547.2646484375,-0.0,829.7584228515625,1.0,283.1499938964844,287.60400390625,290.52740478515625,291.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291813313961029,1.0,0.0,0.0,0.2915043532848358,0.4857382476329803,6.335449942440618e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1800.1275634765625,0.0,20.15177726745605,1497.1583251953125,0.0,87.75198364257812,0.2420354038476944,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777531743049622,0.2270995825529098,0.206400379538536,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544780015945435,0.3038959205150604,0.289889246225357,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435198068618774,0.2918340265750885,0.2056816220283508,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159785866737366,0.2620307505130768,0.2504515647888183,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116198539733887,0.1714386045932769,0.7818556427955627,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060447216033935,1.0,1.0,0.0,1.0,-2.081735372543335,2.0817317962646484,3.4861088806792395e-06,1.605043649673462,0.1782716810703277,0.1782716810703277,0.0,85.82341003417969,74.0,5384.30078125,-0.0,819.0413818359375,1.0,283.1499938964844,287.6419372558594,290.5088195800781,291.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,18080.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913472056388855,1.0,0.0,0.0,0.2803464233875274,0.4859705567359924,6.014732711889792e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1745.0872802734375,0.0,20.098594665527344,1497.1583251953125,0.0,84.88565063476562,0.2417040318250656,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814381122589111,0.2264830619096756,0.2057789117097854,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582877516746521,0.3029626309871673,0.2889399230480194,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472477793693542,0.2910081744194031,0.2050546258687973,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193413019180298,0.2610791027545929,0.2494840174913406,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146191596984863,0.1707790046930313,0.7785565257072449,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031837582588196,1.0,1.0,0.0,1.0,-2.073972225189209,2.0739686489105225,3.4603726817294955e-06,1.5990006923675537,0.1681373715400695,0.1681373715400695,0.0,83.71769714355469,62.0,5224.62841796875,-0.0,804.7224731445312,1.0,283.1499938964844,287.6797790527344,290.4885559082031,290.9807434082031,293.1499938964844,293.1499938964844,283.1499938964844,18076.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907564342021942,1.0,0.0,0.0,0.2695254683494568,0.4861814379692077,5.716248807630109e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1690.9315185546875,0.0,20.047348022460938,1497.1583251953125,0.0,81.21503448486328,0.2413869798183441,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947639226913452,0.2252361327409744,0.2044484913349151,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723630905151367,0.3010695874691009,0.2869366109371185,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609451651573181,0.2893327474594116,0.2037254422903061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315833806991577,0.2591504156589508,0.2474449425935745,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725275993347168,0.1694463938474655,0.7715170979499817,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955623805522918,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574662685394287,3.405999223105028e-06,1.5861494541168213,0.1475961655378341,0.1475961655378341,0.0,77.44390106201172,50.0,4915.330078125,-0.0,768.3138427734375,1.0,283.1499938964844,287.7557983398437,290.4458923339844,290.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895172238349914,1.0,0.0,0.0,0.2488452196121215,0.4865804612636566,5.174956019260435e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1585.60302734375,0.0,19.95186233520508,1497.1583251953125,0.0,73.49140930175781,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947639226913452,0.2252361327409744,0.2044484913349151,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723630905151367,0.3010695874691009,0.2869366109371185,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609451651573181,0.2893327474594116,0.2037254422903061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315833806991577,0.2591504156589508,0.2474449425935745,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725275993347168,0.1694463938474655,0.7715170979499817,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955623805522918,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574662685394287,3.405999223105028e-06,1.5861494541168213,0.1475961655378341,0.1475961655378341,0.0,77.44390106201172,50.0,4915.330078125,-0.0,768.3138427734375,1.0,283.1499938964844,287.7557983398437,290.4458923339844,290.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895172238349914,1.0,0.0,0.0,0.2488452196121215,0.4865804612636566,5.174956019260435e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1585.60302734375,0.0,19.95186233520508,1497.1583251953125,0.0,73.49140930175781,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157379627227783,0.0,0.2030276358127594,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956384062767029,0.0,0.2848243415355682,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837366700172424,0.0,0.2023176848888397,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517886400222778,0.0,0.2452985942363739,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422813177108765,0.0,0.7640417814254761,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980888366699,2.039977550506592,3.348877953612828e-06,1.5725245475769043,0.0,0.0,0.0,69.29763793945312,60.0,4619.3740234375,-0.0,725.123046875,0.0,283.1499938964844,287.8331604003906,290.39959716796875,290.83697509765625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293763607740402,0.4869840741157532,4.6943524623088714e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157379627227783,0.0,0.2030276358127594,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956384062767029,0.0,0.2848243415355682,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837366700172424,0.0,0.2023176848888397,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517886400222778,0.0,0.2452985942363739,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422813177108765,0.0,0.7640417814254761,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980888366699,2.039977550506592,3.348877953612828e-06,1.5725245475769043,0.0,0.0,0.0,69.29763793945312,60.0,4619.3740234375,-0.0,725.123046875,0.0,283.1499938964844,287.8331604003906,290.39959716796875,290.83697509765625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293763607740402,0.4869840741157532,4.6943524623088714e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.3575910031795501,0.0,0.0008400257793255,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.3575910031795501,0.0,0.000884587643668,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.3575910031795501,0.0,0.0006533534033223,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.3575910031795501,0.0,0.000884587643668,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,0.0041961041279137,288.16534423828125,294.1499938964844,290.3157958984375,287.3807983398437,290.3441467285156,296.6333312988281,286.9428100585937,0.0,0.0,0.797900915145874,0.797900915145874,0.2020990997552871,1.0,-0.00895163603127,0.0090095764026045,-5.794059688923881e-05,-0.0112566761672496,0.0,0.0,0.0,-0.0470551922917366,60.0,912.9495849609376,-0.0,-5.463603429234354e-06,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,1.371372491121292e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2221095548037558e-14,4.4975325140571634e-14,2.4787853228912354e-20,1.62026767003276e-10,1.6202658659203448e-10,1.8578046424022474e-16,0.0,0.0,-0.0,0.0,0.0,1.2710256278109398e-23,5.955311118506017e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,0.0008261905168183,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0011290643597021,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0008045674767345,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0009846948087215,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,0.003215055912733,288.1600952148437,294.1499938964844,290.2825012207031,287.3567199707031,290.3406677246094,296.033935546875,286.3379821777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0043231616728007,0.0054001631215214,-0.0010770017979666,-0.0135622788220644,0.0,0.0,0.0,-0.0234417207539081,60.0,349.8718566894531,-0.0,-4.756823273055488e-06,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6580945941584832e-30,5.552566244018734e-30,3.607883832209398e-33,-5.545846892522495e-18,-5.541874357630709e-18,-3.972547412586203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.000120449483802,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001343598560197,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.838570258580148e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0001301692682318,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0005752093275077,288.1595764160156,294.1499938964844,290.2490539550781,287.3324279785156,290.2705993652344,295.1000671386719,286.1360778808594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0077336775138974,0.0007132889004424,-0.0084469662979245,-0.0166756529361009,0.0,0.0,0.0,0.0383267030119895,60.0,131.73989868164062,-0.0,-1.1005079159076558e-07,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.047707578360041e-20,1.655707009188588e-20,3.92000448002418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,9.575814328854904e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,0.0001010238920571,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,7.459498738171533e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0001009210463962,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0004776899295393,288.1583251953125,294.1499938964844,290.2157897949219,287.3081970214844,290.2702331542969,294.3778686523437,286.0963134765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010204270947724,0.0008031287579797,0.000217298278585,-0.0181681551039218,0.0,0.0,0.0,-0.0083379447460174,60.0,49.57453536987305,-0.0,-7.095388099287447e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.341897225112813e-21,3.251977577463225e-21,3.089919849597981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,9.522711479803549e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,0.0001002821081783,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,7.406780059682205e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0001002810167847,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004756799899041,288.15704345703125,294.1499938964844,290.1827087402344,287.28399658203125,290.26959228515625,293.7590637207031,286.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146802524104,3.5981631896220285e-08,0.001014644280076,-0.018930135294795,0.0,0.0,0.0,-0.00857441034168,60.0,19.747312545776367,-0.0,-7.021275649776727e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456418522995576e-21,3.2290729947692453e-21,3.2273455282263306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.52100454014726e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,0.0001002622666419,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,7.405335054500028e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001002622084342,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,0.0004756012349389,288.1556396484375,294.1499938964844,290.1498413085937,287.2598876953125,290.2686462402344,293.2279968261719,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146152926608,7.573829563511936e-09,0.0010146077256649,-0.0188913885504007,0.0,0.0,0.0,-0.0085670407861471,60.0,8.979703903198242,-0.0,-7.018789460744301e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457622135410326e-21,3.228831262544337e-21,3.228790872865989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,9.518532897345722e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001002361750579,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.403408380923793e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0001002361386781,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0004754778346978,288.1524963378906,294.1499938964844,290.0847473144531,287.2118835449219,290.26593017578125,292.3780517578125,286.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5045173168182373,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4576508120819524e-21,3.2288252040925845e-21,3.2288254060409762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,9.518532897345722e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001002361750579,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.403408380923793e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0001002361386781,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0004754778346978,288.1524963378906,294.1499938964844,290.0847473144531,287.2118835449219,290.26593017578125,292.3780517578125,286.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5045173168182373,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4576508120819524e-21,3.2288252040925845e-21,3.2288254060409762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,9.515978308627382e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001002092467388,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,7.401419861707836e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0001002092176349,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0004753501270897,288.1489562988281,294.1499938964844,290.0204772949219,287.1641845703125,290.2620849609375,291.7452087402344,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740224123001098,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,9.515978308627382e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001002092467388,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,7.401419861707836e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0001002092176349,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0004753501270897,288.1489562988281,294.1499938964844,290.0204772949219,287.1641845703125,290.2620849609375,291.7452087402344,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740224123001098,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.513362601865084e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001001816926873,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,7.399384776363149e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0001001816635834,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0004752193635795,288.14501953125,294.1499938964844,289.95709228515625,287.1167907714844,290.2571716308594,291.26910400390625,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558149576187134,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.513362601865084e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001001816926873,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,7.399384776363149e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0001001816635834,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0004752193635795,288.14501953125,294.1499938964844,289.95709228515625,287.1167907714844,290.2571716308594,291.26910400390625,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.558149576187134,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.510720701655372e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001001538475975,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.397328590741381e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,0.0001001538184937,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004750872903969,288.1407165527344,294.1499938964844,289.8945617675781,287.0697937011719,290.251220703125,290.9064025878906,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45450210571289,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.510720701655372e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001001538475975,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.397328590741381e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,0.0001001538184937,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004750872903969,288.1407165527344,294.1499938964844,289.8945617675781,287.0697937011719,290.251220703125,290.9064025878906,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45450210571289,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.5094001153484e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,0.0001001399286906,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,7.396300497930497e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001001398995867,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0004750212829094,288.1384582519531,294.1499938964844,289.8636474609375,287.04644775390625,290.24786376953125,290.7574768066406,286.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.409006834030152,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,9.508086077403276e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001001260898192,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,7.395278225885704e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001001260607154,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.000474955595564,288.1361389160156,294.1499938964844,289.8329467773437,287.023193359375,290.2442626953125,290.6259765625,286.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.365339994430542,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.505503112450242e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0001000988704618,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,7.393267151201144e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,0.0001000988413579,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,0.0004748264909721,288.1312561035156,294.1499938964844,289.7722473144531,286.9769897460937,290.236328125,290.4052429199219,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2817721366882324,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.505503112450242e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0001000988704618,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,7.393267151201144e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,0.0001000988413579,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,0.0004748264909721,288.1312561035156,294.1499938964844,289.7722473144531,286.9769897460937,290.236328125,290.4052429199219,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2817721366882324,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.503015462541951e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001000726551865,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.391331746475771e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0001000726260826,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004747021303046,288.1260986328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2274780273437,290.2283020019531,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.202323198318481,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
