time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,9.503015462541951e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001000726551865,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.391331746475771e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0001000726260826,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004747021303046,288.1260986328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2274780273437,290.2283020019531,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.202323198318481,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.50064859353006e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0001000477132038,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,7.38948947400786e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,0.0001000476840999,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004745838232338,288.1207275390625,294.1499938964844,289.6537475585937,286.88604736328125,290.2177124023437,290.0832824707031,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1265313625335693,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.50064859353006e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0001000477132038,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,7.38948947400786e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,0.0001000476840999,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004745838232338,288.1207275390625,294.1499938964844,289.6537475585937,286.88604736328125,290.2177124023437,290.0832824707031,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1265313625335693,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.49839741224423e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0001000239935819,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,7.387737423414364e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0001000239644781,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004744712787214,288.1151123046875,294.1499938964844,289.5959777832031,286.8413391113281,290.2070617675781,289.9617004394531,286.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0541138648986816,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.49839741224423e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0001000239935819,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,7.387737423414364e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0001000239644781,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004744712787214,288.1151123046875,294.1499938964844,289.5959777832031,286.8413391113281,290.2070617675781,289.9617004394531,286.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0541138648986816,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,9.497312566963956e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001000125557766,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.386892684735358e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0001000125339487,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0004744170291814,288.1122436523437,294.1499938964844,289.56744384765625,286.8191833496094,290.2014465332031,289.9077453613281,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0190951824188232,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,9.496251732343808e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,0.0001000013799057,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,7.38606759114191e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001000013580778,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0004743640311062,288.1093139648437,294.1499938964844,289.5391845703125,286.79718017578125,290.19561767578125,289.8575134277344,286.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9848358631134035,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.494198457105084e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,9.997974120778964e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,7.384469063254073e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.997971210395916e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0004742613527923,288.10333251953125,294.1499938964844,289.48345947265625,286.7536315917969,290.183349609375,289.7662658691406,286.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.918496012687683,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.494198457105084e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,9.997974120778964e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,7.384469063254073e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.997971210395916e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0004742613527923,288.10333251953125,294.1499938964844,289.48345947265625,286.7536315917969,290.183349609375,289.7662658691406,286.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.918496012687683,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,9.492221579421312e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.995891014114022e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.382930198218673e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,9.995888103730977e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004741625452879,288.0971984863281,294.1499938964844,289.4288024902344,286.7106628417969,290.1702880859375,289.6847839355469,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8549225330352783,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,9.492221579421312e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.995891014114022e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.382930198218673e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,9.995888103730977e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004741625452879,288.0971984863281,294.1499938964844,289.4288024902344,286.7106628417969,290.1702880859375,289.6847839355469,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8549225330352783,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,9.49030654737726e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.993873391067608e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.381440082099289e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.993870480684564e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,0.0004740668227896,288.0909423828125,294.1499938964844,289.37518310546875,286.6683349609375,290.1565246582031,289.6106872558594,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7939484119415283,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,9.49030654737726e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.993873391067608e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.381440082099289e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.993870480684564e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,0.0004740668227896,288.0909423828125,294.1499938964844,289.37518310546875,286.6683349609375,290.1565246582031,289.6106872558594,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7939484119415283,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,9.48843953665346e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.991905244532973e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,7.379986345767975e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.991902334149928e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0004739734577015,288.08453369140625,294.1499938964844,289.3226928710937,286.626708984375,290.1420593261719,289.54229736328125,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7354398965835571,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,9.48843953665346e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,9.991905244532973e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,7.379986345767975e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.991902334149928e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0004739734577015,288.08453369140625,294.1499938964844,289.3226928710937,286.626708984375,290.1420593261719,289.54229736328125,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7354398965835571,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.487519855611026e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.990936086978763e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,7.379270391538739e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.990933176595718e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,0.0004739274736493,288.0812683105469,294.1499938964844,289.2968444824219,286.60614013671875,290.13458251953125,289.5098571777344,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7070735692977903,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.486607450526208e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.989974205382168e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,7.378560258075595e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,9.989971294999124e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0004738818388432,288.0780029296875,294.1499938964844,289.27130126953125,286.58575439453125,290.1269226074219,289.4783935546875,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6792781352996826,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.484799375059084e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.988069359678776e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,7.377153087873012e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.98806644929573e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0004737914714496,288.0713806152344,294.1499938964844,289.2210693359375,286.5455627441406,290.11114501953125,289.4180603027344,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6253433227539062,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.484799375059084e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.988069359678776e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,7.377153087873012e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.98806644929573e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0004737914714496,288.0713806152344,294.1499938964844,289.2210693359375,286.5455627441406,290.11114501953125,289.4180603027344,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6253433227539062,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.483009489485994e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,9.986181976273656e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,7.375759014394134e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.986179793486372e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004737019480671,288.0646667480469,294.1499938964844,289.1719970703125,286.506103515625,290.0947570800781,289.3606872558594,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573544144630432,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.483009489485994e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,9.986181976273656e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,7.375759014394134e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.986179793486372e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004737019480671,288.0646667480469,294.1499938964844,289.1719970703125,286.506103515625,290.0947570800781,289.3606872558594,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573544144630432,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.481231973040848e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.984309144783764e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.374375854851678e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.98430623440072e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004736130940727,288.057861328125,294.1499938964844,289.1241149902344,286.46746826171875,290.07781982421875,289.3057861328125,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5237895250320437,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.481231973040848e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.984309144783764e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.374375854851678e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.98430623440072e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004736130940727,288.057861328125,294.1499938964844,289.1241149902344,286.46746826171875,290.07781982421875,289.3057861328125,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5237895250320437,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.479466098127888e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.982448682421818e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.373001426458359e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.982445772038771e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0004735248512588,288.0509948730469,294.1499938964844,289.0774230957031,286.4296569824219,290.0603332519531,289.25299072265625,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.476000428199768,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.479466098127888e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.982448682421818e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.373001426458359e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.982445772038771e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0004735248512588,288.0509948730469,294.1499938964844,289.0774230957031,286.4296569824219,290.0603332519531,289.25299072265625,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.476000428199768,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.478588617639616e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.981523908209056e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,7.372318941634148e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.98152099782601e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0004734809626825,288.04754638671875,294.1499938964844,289.0545349121094,286.4110412597656,290.0513916015625,289.227294921875,286.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4528216123580933,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,9.477715502725914e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.9806027719751e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,7.371638639597222e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.980600589187816e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,0.0004734373069368,288.0440673828125,294.1499938964844,289.031982421875,286.3926696777344,290.0423278808594,289.2020874023437,287.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4301105737686155,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.4759845524095e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.978778689401224e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.370291132247075e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.97877650661394e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.000473350752145,288.037109375,294.1499938964844,288.9877624511719,286.3565673828125,290.0238647460937,289.1528625488281,287.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3860551118850708,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,9.4759845524095e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.978778689401224e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.370291132247075e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.97877650661394e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.000473350752145,288.037109375,294.1499938964844,288.9877624511719,286.3565673828125,290.0238647460937,289.1528625488281,287.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3860551118850708,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.47428125073202e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.976983710657804e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,7.368965452769771e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.97698152787052e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0004732655943371,288.03009033203125,294.1499938964844,288.94482421875,286.3213806152344,290.00494384765625,289.1052551269531,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3437817096710205,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.47428125073202e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.976983710657804e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,7.368965452769771e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.97698152787052e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0004732655943371,288.03009033203125,294.1499938964844,288.94482421875,286.3213806152344,290.00494384765625,289.1052551269531,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3437817096710205,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.472617239225656e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.975230204872788e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,7.367670332314447e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,9.975228022085504e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004731824155896,288.0230407714844,294.1499938964844,288.9031982421875,286.2871398925781,289.9856262207031,289.05914306640625,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3032376766204834,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.472617239225656e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.975230204872788e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,7.367670332314447e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,9.975228022085504e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004731824155896,288.0230407714844,294.1499938964844,288.9031982421875,286.2871398925781,289.9856262207031,289.05914306640625,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3032376766204834,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,9.471005614614114e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.973531268769877e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,7.366415957221761e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.973529085982592e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0004731018270831,288.0159606933594,294.1499938964844,288.8628845214844,286.2538757324219,289.9659118652344,289.0144348144531,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2643719911575315,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,9.471005614614114e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.973531268769877e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,7.366415957221761e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.973529085982592e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0004731018270831,288.0159606933594,294.1499938964844,288.8628845214844,286.2538757324219,289.9659118652344,289.0144348144531,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2643719911575315,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.47022344917059e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.97270763036795e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,7.365806959569454e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.972705447580664e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0004730627406388,288.0124206542969,294.1499938964844,288.8432006835937,286.23760986328125,289.9559020996094,288.9926147460937,287.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2455599308013916,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.469460928812624e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.971903637051582e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,7.365213241428137e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.971901454264298e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0004730246146209,288.00885009765625,294.1499938964844,288.8238830566406,286.2215881347656,289.9458312988281,288.9711608886719,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2271538972854614,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.468000644119456e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.970364772016184e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.364076736848801e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,9.970362589228898e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.0004729515931103,288.0017395019531,294.1499938964844,288.7862548828125,286.1903381347656,289.9254455566406,288.9292297363281,287.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1915390491485596,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.468000644119456e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.970364772016184e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.364076736848801e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,9.970362589228898e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.0004729515931103,288.0017395019531,294.1499938964844,288.7862548828125,286.1903381347656,289.9254455566406,288.9292297363281,287.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1915390491485596,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
