time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.466642222832888e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.968932863557713e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.363018812611699e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.968930680770428e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,0.00047288366477,287.99462890625,294.1499938964844,288.75,286.1601257324219,289.9047546386719,288.888671875,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890157333572233e-09,0.0010087681002914,-0.0171031095087528,0.0,0.0,0.0,-0.008228562772274,60.0,1.1575082540512085,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.466642222832888e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.968932863557713e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.363018812611699e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.968930680770428e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,0.00047288366477,287.99462890625,294.1499938964844,288.75,286.1601257324219,289.9047546386719,288.888671875,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890157333572233e-09,0.0010087681002914,-0.0171031095087528,0.0,0.0,0.0,-0.008228562772274,60.0,1.1575082540512085,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.465339098824188e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.967559162760152e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.362004544120282e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.967556979972868e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0004728185012936,287.98748779296875,294.1499938964844,288.7174987792969,286.1329040527344,289.8838195800781,288.8497009277344,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1256357431411743,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.465339098824188e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.967559162760152e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.362004544120282e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.967556979972868e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0004728185012936,287.98748779296875,294.1499938964844,288.7174987792969,286.1329040527344,289.8838195800781,288.8497009277344,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1256357431411743,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,9.46403160924092e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,9.966181096388028e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,7.360986637650058e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.966178913600744e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,0.0004727531340904,287.9803466796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8627319335937,288.813232421875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0977736711502075,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,9.46403160924092e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,9.966181096388028e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,7.360986637650058e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.966178913600744e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,0.0004727531340904,287.9803466796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8627319335937,288.813232421875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0977736711502075,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.46337604545988e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.96549060801044e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.360476593021303e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.965488425223155e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,0.0004727203631773,287.976806640625,294.1499938964844,288.6796875,286.1007995605469,289.8521728515625,288.79620361328125,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0855169296264648,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.462720481678843e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.964798664441332e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,7.359965820796788e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.964796481654048e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,0.0004726875631604,287.9732360839844,294.1499938964844,288.6697692871094,286.0922546386719,289.84161376953125,288.78009033203125,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.074310541152954,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.461403533350676e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.963411139324307e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.358941365964711e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.963408956537025e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004726217302959,287.96612548828125,294.1499938964844,288.6537475585937,286.0782165527344,289.8205261230469,288.7506408691406,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0548791885375977,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.461403533350676e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.963411139324307e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,7.358941365964711e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.963408956537025e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0004726217302959,287.96612548828125,294.1499938964844,288.6537475585937,286.0782165527344,289.8205261230469,288.7506408691406,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0548791885375977,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,9.460075671086088e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.9620119726751e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.357907452387735e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.962009789887816e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004725553444586,287.9590148925781,294.1499938964844,288.6424255371094,286.0679626464844,289.7995910644531,288.7252197265625,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0393153429031372,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,9.460075671086088e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.9620119726751e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.357907452387735e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.962009789887816e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004725553444586,287.9590148925781,294.1499938964844,288.6424255371094,286.0679626464844,289.7995910644531,288.7252197265625,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0393153429031372,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.458731074118988e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.960594616131856e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,7.356860442087054e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.960592433344571e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0004724881146103,287.9519348144531,294.1499938964844,288.6354064941406,286.06121826171875,289.77886962890625,288.7039489746094,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0272860527038574,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.458731074118988e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.960594616131856e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,7.356860442087054e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.960592433344571e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0004724881146103,287.9519348144531,294.1499938964844,288.6354064941406,286.06121826171875,289.77886962890625,288.7039489746094,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0272860527038574,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.457366832066327e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.959156159311532e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,7.355798152275383e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.95915470412001e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.0004724198952317,287.94488525390625,294.1499938964844,288.63232421875,286.0576477050781,289.7584533691406,288.6867980957031,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0184881687164309,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,9.457366832066327e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.959156159311532e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,7.355798152275383e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.95915470412001e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,0.0004724198952317,287.94488525390625,294.1499938964844,288.63232421875,286.0576477050781,289.7584533691406,288.6867980957031,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0184881687164309,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.45667561609298e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.958427835954352e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,7.355260459007695e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.95842638076283e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,0.0004723853489849,287.9413757324219,294.1499938964844,288.63214111328125,286.05694580078125,289.7483825683594,288.6797790527344,287.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0152547359466553,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,9.45597857935354e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,9.957693691831082e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,7.354718400165439e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.95769223663956e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0004723505116999,287.9378356933594,294.1499938964844,288.6327819824219,286.05694580078125,289.7384033203125,288.6737365722656,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0126925706863403,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.45456704357639e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,9.956205758498982e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.353619002969936e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.956203575711696e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0004722799058072,287.93084716796875,294.1499938964844,288.63641357421875,286.0588684082031,289.7187194824219,288.6643371582031,287.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0094051361083984,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.45456704357639e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,9.956205758498982e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.353619002969936e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.956203575711696e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0004722799058072,287.93084716796875,294.1499938964844,288.63641357421875,286.0588684082031,289.7187194824219,288.6643371582031,287.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0094051361083984,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,9.453129314351828e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.954690904123709e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.352500688284636e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.954689448932186e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0004722080484498,287.9238586425781,294.1499938964844,288.64276123046875,286.06304931640625,289.6994934082031,288.65850830078125,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0085052251815796,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,9.453129314351828e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.954690904123709e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.352500688284636e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.954689448932186e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0004722080484498,287.9238586425781,294.1499938964844,288.64276123046875,286.06304931640625,289.6994934082031,288.65850830078125,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0085052251815796,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.451666846871376e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.953149856301025e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,7.351362000918016e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.95314767351374e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004721349396277,287.9169006347656,294.1499938964844,288.6515197753906,286.0691833496094,289.6807556152344,288.6559753417969,287.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0096598863601685,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.451666846871376e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.953149856301025e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,7.351362000918016e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.95314767351374e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004721349396277,287.9169006347656,294.1499938964844,288.6515197753906,286.0691833496094,289.6807556152344,288.6559753417969,287.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0096598863601685,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.450178913539276e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.951581887435168e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,7.350203668465838e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.951579704647884e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.000472060550237,287.9100036621094,294.1499938964844,288.6622314453125,286.0770263671875,289.6625671386719,288.65655517578125,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012622594833374,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.450178913539276e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.951581887435168e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,7.350203668465838e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.951579704647884e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.000472060550237,287.9100036621094,294.1499938964844,288.6622314453125,286.0770263671875,289.6625671386719,288.65655517578125,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012622594833374,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.449426579521968e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.950788808055222e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,7.349617953877896e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.950786625267938e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.0004720229189842,287.90655517578125,294.1499938964844,288.668212890625,286.0814819335937,289.6536865234375,288.6578369140625,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0146570205688477,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.448668424738572e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.949989907909183e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,7.349027873715386e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.9499877251219e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.000471985025797,287.9031066894531,294.1499938964844,288.6745300292969,286.08624267578125,289.6448974609375,288.6597595214844,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.017019748687744,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.447135380469264e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.948374645318836e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.347835344262421e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.948372462531552e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0004719083954114,287.8962707519531,294.1499938964844,288.68804931640625,286.09649658203125,289.6277770996094,288.66522216796875,287.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0225569009780884,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.447135380469264e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.948374645318836e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.347835344262421e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.948372462531552e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0004719083954114,287.8962707519531,294.1499938964844,288.68804931640625,286.09649658203125,289.6277770996094,288.66522216796875,287.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0225569009780884,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.445582691114396e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,9.946738282451406e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,7.346626080106944e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.946736099664122e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,0.0004718307754956,287.88946533203125,294.1499938964844,288.702392578125,286.1075439453125,289.6112365722656,288.6726989746094,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0290271043777466,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.445582691114396e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,9.946738282451406e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,7.346626080106944e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.946736099664122e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,0.0004718307754956,287.88946533203125,294.1499938964844,288.702392578125,286.1075439453125,289.6112365722656,288.6726989746094,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0290271043777466,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,9.444011811865494e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.94508300209418e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,7.345403719227761e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.945080819306896e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.000471752253361,287.8827209472656,294.1499938964844,288.7171325683594,286.1190490722656,289.5952453613281,288.6818542480469,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.036117434501648,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,9.444011811865494e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.94508300209418e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,7.345403719227761e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.945080819306896e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.000471752253361,287.8827209472656,294.1499938964844,288.7171325683594,286.1190490722656,289.5952453613281,288.6818542480469,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.036117434501648,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,9.442425653105602e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.9434117146302e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.344168989220634e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.943409531842916e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0004716729745268,287.8760070800781,294.1499938964844,288.7319030761719,286.1307373046875,289.5798034667969,288.6922912597656,287.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0435384511947632,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,9.442425653105602e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.9434117146302e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.344168989220634e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.943409531842916e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0004716729745268,287.8760070800781,294.1499938964844,288.7319030761719,286.1307373046875,289.5798034667969,288.6922912597656,287.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0435384511947632,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.441627480555326e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.942570613930002e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,7.343548350036144e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.94256915873848e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,0.0004716331022791,287.8726806640625,294.1499938964844,288.7391967773437,286.13653564453125,289.572265625,288.6978759765625,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.047292709350586,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.440827125217766e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.941727330442518e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.34292552806437e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.941725147655234e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,0.0004715930554084,287.86932373046875,294.1499938964844,288.746337890625,286.1422424316406,289.5648498535156,288.70361328125,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.051021695137024,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,9.43921841098927e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.940032759914176e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,7.341673335758969e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.94003057712689e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.0004715126706287,287.8627014160156,294.1499938964844,288.7600402832031,286.1533508300781,289.5504150390625,288.71551513671875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0582764148712158,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
