time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320373535156,0.0,0.0,9.43921841098927e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.940032759914176e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,7.341673335758969e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.94003057712689e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.0004715126706287,287.8627014160156,294.1499938964844,288.7600402832031,286.1533508300781,289.5504150390625,288.71551513671875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0582764148712158,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.43760314839892e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.938330185832456e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,7.340416777879e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.938328730640932e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.000471431936603,287.8561096191406,294.1499938964844,288.7725830078125,286.1636962890625,289.5364685058594,288.7276611328125,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0650235414505005,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.43760314839892e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.938330185832456e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,7.340416777879e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.938328730640932e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.000471431936603,287.8561096191406,294.1499938964844,288.7725830078125,286.1636962890625,289.5364685058594,288.7276611328125,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0650235414505005,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.435984247829764e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.936624701367693e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.339156582020223e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.936623246176168e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0004713509988505,287.8495788574219,294.1499938964844,288.7835998535156,286.1730041503906,289.5229797363281,288.7396850585937,287.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0709853172302246,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.435984247829764e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.936624701367693e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.339156582020223e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.936623246176168e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0004713509988505,287.8495788574219,294.1499938964844,288.7835998535156,286.1730041503906,289.5229797363281,288.7396850585937,287.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0709853172302246,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.434364619664848e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,9.934917761711404e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.337896386161447e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.93491630651988e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.000471270061098,287.8431091308594,294.1499938964844,288.792724609375,286.18096923828125,289.5099182128906,288.75115966796875,287.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0758755207061768,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.434364619664848e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,9.934917761711404e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.337896386161447e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.93491630651988e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.000471270061098,287.8431091308594,294.1499938964844,288.792724609375,286.18096923828125,289.5099182128906,288.75115966796875,287.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0758755207061768,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,9.43355553317815e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.93406501947902e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,7.337266288232058e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,9.9340635642875e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0004712296067737,287.8398742675781,294.1499938964844,288.7964172363281,286.1843566894531,289.5035400390625,288.75653076171875,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0778008699417114,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.432747174287216e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.933213732438162e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,7.336637645494193e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.93321227724664e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.000471189210657,287.836669921875,294.1499938964844,288.7995300292969,286.1872863769531,289.4972839355469,288.7616577148437,287.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0793708562850952,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.4319082563743e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.93232970358804e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,7.335984264500439e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.932328248396516e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0004711472720373,287.8333435058594,294.1499938964844,288.8020324707031,286.1898193359375,289.4908142089844,288.7666320800781,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.080585479736328,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.431135549675672e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.931515523931012e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,7.335382542805746e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.931513341143729e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004711086221504,287.8302917480469,294.1499938964844,288.8036499023437,286.1916809082031,289.48492431640625,288.7709350585937,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0813509225845337,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.429531928617509e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.929825318977235e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,7.334134716074914e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.929823863785714e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004710284702014,287.8239440917969,294.1499938964844,288.8046875,286.1937866210937,289.47283935546875,288.7785339355469,287.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081400752067566,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.429531928617509e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.929825318977235e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,7.334134716074914e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.929823863785714e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004710284702014,287.8239440917969,294.1499938964844,288.8046875,286.1937866210937,289.47283935546875,288.7785339355469,287.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081400752067566,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,9.427939221495762e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.928148210747167e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.332895620493218e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.928146755555645e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0004709489003289,287.81768798828125,294.1499938964844,288.80224609375,286.1933898925781,289.4609680175781,288.7841491699219,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0793086290359497,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,9.427939221495762e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.928148210747167e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.332895620493218e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.928146755555645e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0004709489003289,287.81768798828125,294.1499938964844,288.80224609375,286.1933898925781,289.4609680175781,288.7841491699219,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0793086290359497,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.426361793885008e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.926485654432328e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.331668166443706e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,9.926484199240804e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0004708700289484,287.8114624023437,294.1499938964844,288.7959289550781,286.1900939941406,289.4491882324219,288.7873840332031,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0747833251953125,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.426361793885008e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.926485654432328e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.331668166443706e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,9.926484199240804e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0004708700289484,287.8114624023437,294.1499938964844,288.7959289550781,286.1900939941406,289.4491882324219,288.7873840332031,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0747833251953125,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.425579628441484e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,9.92566128843464e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,7.331059168791398e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.925659833243115e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0004708309425041,287.808349609375,294.1499938964844,288.7912292480469,286.1872863769531,289.4433288574219,288.7879333496094,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0714644193649292,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.424801828572528e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.924842015607284e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.330453809117898e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.92484056041576e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,0.0004707920597866,287.8052673339844,294.1499938964844,288.785400390625,286.1836853027344,289.4375,288.7877502441406,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0674651861190796,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,9.423260780749844e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,9.923218749463558e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,7.329254731303081e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.923217294272035e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004707150510512,287.7991638183594,294.1499938964844,288.77020263671875,286.1737976074219,289.4257507324219,288.78515625,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0573272705078125,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,9.423260780749844e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,9.923218749463558e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,7.329254731303081e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.923217294272035e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004707150510512,287.7991638183594,294.1499938964844,288.77020263671875,286.1737976074219,289.4257507324219,288.78515625,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0573272705078125,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.42173137445934e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.921607124852017e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.3280643846374e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.921605669660494e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0004706385952886,287.7930908203125,294.1499938964844,288.75,286.1601257324219,289.4139099121094,288.77899169921875,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0438621044158936,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.42173137445934e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.921607124852017e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,7.3280643846374e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.921605669660494e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0004706385952886,287.7930908203125,294.1499938964844,288.75,286.1601257324219,289.4139099121094,288.77899169921875,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0438621044158936,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.419646812602878e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,9.919410513248296e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.326442573685199e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,9.919409058056772e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0004705344326794,287.7870483398437,294.1499938964844,288.7247314453125,286.143798828125,289.40185546875,288.7691955566406,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0270243883132937,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.419646812602878e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,9.919410513248296e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,7.326442573685199e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,9.919409058056772e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0004705344326794,287.7870483398437,294.1499938964844,288.7247314453125,286.143798828125,289.40185546875,288.7691955566406,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0270243883132937,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.416534885531291e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.916132694343104e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,7.324021134991199e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.916131239151582e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0004703789309132,287.7810974121094,294.1499938964844,288.69488525390625,286.12615966796875,289.3895263671875,288.7552490234375,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0067548751831057,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.416534885531291e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.916132694343104e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,7.324021134991199e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.916131239151582e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0004703789309132,287.7810974121094,294.1499938964844,288.69488525390625,286.12615966796875,289.3895263671875,288.7552490234375,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0067548751831057,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,9.41463586059399e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.914133261190727e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,7.322544843191281e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.914131805999205e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0004702840815298,287.77813720703125,294.1499938964844,288.6783752441406,286.11688232421875,289.3832397460937,288.7466735839844,287.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9953768253326416,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.412542567588388e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.911927918437868e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,7.320915756281465e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.911926463246346e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0004701794532593,287.77520751953125,294.1499938964844,288.6608581542969,286.1073303222656,289.3768310546875,288.7370910644531,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9833044409751892,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.409784979652612e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.909024083754048e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,7.318770803976804e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.909022628562524e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0004700417048297,287.77166748046875,294.1499938964844,288.6385803222656,286.09552001953125,289.3690185546875,288.7242736816406,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9679190516471864,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.407832840224728e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.90696789813228e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,7.317252311622724e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.906966442940755e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,0.0004699441778939,287.76934814453125,294.1499938964844,288.6230163574219,286.08746337890625,289.3637084960937,288.7151184082031,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9572209119796752,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.402577416040005e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.901432349579407e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.313163951039314e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,9.901430894387886e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004696816031355,287.7635498046875,294.1499938964844,288.5817565917969,286.0666809082031,289.3501281738281,288.6893920898437,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9285888671875,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.402577416040005e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.901432349579407e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.313163951039314e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,9.901430894387886e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004696816031355,287.7635498046875,294.1499938964844,288.5817565917969,286.0666809082031,289.3501281738281,288.6893920898437,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9285888671875,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.39695819397457e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.895514813251792e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.308793283300474e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.89551335806027e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004694008675869,287.7578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3360290527344,288.6602478027344,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8977856040000916,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.39695819397457e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.895514813251792e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.308793283300474e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.89551335806027e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004694008675869,287.7578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3360290527344,288.6602478027344,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8977856040000916,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.391142521053553e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.889389912132174e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,7.304269092855975e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.889388456940652e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004691103240475,287.75213623046875,294.1499938964844,288.4904479980469,286.0229187011719,289.32135009765625,288.6278076171875,287.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8650023937225342,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.391142521053553e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.889389912132174e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,7.304269092855975e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.889388456940652e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004691103240475,287.75213623046875,294.1499938964844,288.4904479980469,286.0229187011719,289.32135009765625,288.6278076171875,287.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8650023937225342,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.38821685849689e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.886307816486806e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,7.301992445718497e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.886306361295284e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004689641355071,287.74932861328125,294.1499938964844,288.466064453125,286.0115966796875,289.31378173828125,288.6104431152344,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8479758501052856,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.385306475451216e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.88324245554395e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,7.299728895304725e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.883241727948187e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004688187327701,287.7465209960937,294.1499938964844,288.441162109375,286.00018310546875,289.3060607910156,288.5923767089844,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8305873274803162,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
