time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.379621769767256e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.877255797619e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.295306568266824e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.877254342427476e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0004685347375925,287.740966796875,294.1499938964844,288.3900146484375,285.97705078125,289.29022216796875,288.5543518066406,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7948503494262695,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.379621769767256e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.877255797619e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.295306568266824e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.877254342427476e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0004685347375925,287.740966796875,294.1499938964844,288.3900146484375,285.97705078125,289.29022216796875,288.5543518066406,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7948503494262695,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.37426957534626e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.871619113255292e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.291143265319988e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.87161765806377e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004682673315983,287.7354736328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2737121582031,288.5138854980469,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7579837441444397,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.37426957534626e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.871619113255292e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.291143265319988e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.87161765806377e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004682673315983,287.7354736328125,294.1499938964844,288.3373107910156,285.95367431640625,289.2737121582031,288.5138854980469,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7579837441444397,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.369415056426078e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.866505570244044e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,7.287367043318227e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.86650411505252e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0004680248093791,287.7300109863281,294.1499938964844,288.283447265625,285.9302062988281,289.256591796875,288.4712829589844,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310266018916e-09,0.0009983628988265,-0.0139155397191643,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7202970385551453,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.369415056426078e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.866505570244044e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,7.287367043318227e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.86650411505252e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0004680248093791,287.7300109863281,294.1499938964844,288.283447265625,285.9302062988281,289.256591796875,288.4712829589844,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310266018916e-09,0.0009983628988265,-0.0139155397191643,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7202970385551453,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.365288133267312e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.862158913165332e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,7.284156890818849e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.862157457973808e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004678186087403,287.7246398925781,294.1499938964844,288.2288513183594,285.9067687988281,289.23876953125,288.4266357421875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621792364962631e-09,0.0009979223832488,-0.0137805771082639,0.0,0.0,0.0,-0.0075997794046998,60.0,0.682030439376831,-0.0,-6.789812800889194e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.365288133267312e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.862158913165332e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,7.284156890818849e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.862157457973808e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004678186087403,287.7246398925781,294.1499938964844,288.2288513183594,285.9067687988281,289.23876953125,288.4266357421875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621792364962631e-09,0.0009979223832488,-0.0137805771082639,0.0,0.0,0.0,-0.0075997794046998,60.0,0.682030439376831,-0.0,-6.789812800889194e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.363476419821382e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.860251157078892e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.282747537828982e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.860249701887368e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004677280958276,287.7219543457031,294.1499938964844,288.2013854980469,285.8951110839844,289.2296447753906,288.4037170410156,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599173125148127e-09,0.0009977289009839,-0.013721321709454,0.0,0.0,0.0,-0.0075885662809014,60.0,0.6627797484397888,-0.0,-6.787180950595939e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.361953561892732e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.858646808424965e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,7.281563011929393e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.858646080829204e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004676520184148,287.71929931640625,294.1499938964844,288.1738586425781,285.8835144042969,289.2203063964844,288.38037109375,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975718567147,5.5801505638441995e-09,0.0009975662687793,-0.0136714875698089,0.0,0.0,0.0,-0.0075791357085108,60.0,0.6434912085533142,-0.0,-6.784967609974046e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.360265539726242e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.85686929197982e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,7.280249701580033e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.856867836788295e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,0.0004675676755141,287.7156982421875,294.1499938964844,288.136474609375,285.86785888671875,289.2074279785156,288.3481140136719,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973914129659,5.559057214554741e-09,0.0009973858250305,-0.0136162284761667,0.0,0.0,0.0,-0.007568678818643,60.0,0.617249071598053,-0.0,-6.782514105907468e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.359652176499368e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.85622245934792e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,7.279772398760542e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.856221004156396e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004675370000768,287.7140197753906,294.1499938964844,288.118896484375,285.8605651855469,289.2012939453125,288.332763671875,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973257547244,5.551376691670384e-09,0.0009973201667889,-0.0135961072519421,0.0,0.0,0.0,-0.0075648711062967,60.0,0.6049157977104187,-0.0,-6.781620953688616e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.35853531700559e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.00046748117893,287.70880126953125,294.1499938964844,288.0643005371094,285.8381042480469,289.181640625,288.283935546875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.537368785724084e-09,0.0009972003754228,-0.013559409417212,0.0,0.0,0.0,-0.0075579266995191,60.0,0.566563069820404,-0.0,-6.779991679195518e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.35853531700559e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.00046748117893,287.70880126953125,294.1499938964844,288.0643005371094,285.8381042480469,289.181640625,288.283935546875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.537368785724084e-09,0.0009972003754228,-0.013559409417212,0.0,0.0,0.0,-0.0075579266995191,60.0,0.566563069820404,-0.0,-6.779991679195518e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.358651004731656e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.855167445493862e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.278992416104302e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.85516599030234e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.0004674869414884,287.70361328125,294.1499938964844,288.01043701171875,285.8163146972656,289.161376953125,288.23406982421875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538718816922028e-09,0.0009972119005396,-0.0135629465803503,0.0,0.0,0.0,-0.007558595854789,60.0,0.5286908745765686,-0.0,-6.780148709140121e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.358651004731656e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.855167445493862e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.278992416104302e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.85516599030234e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.0004674869414884,287.70361328125,294.1499938964844,288.01043701171875,285.8163146972656,289.161376953125,288.23406982421875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538718816922028e-09,0.0009972119005396,-0.0135629465803503,0.0,0.0,0.0,-0.007558595854789,60.0,0.5286908745765686,-0.0,-6.780148709140121e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.360157855553553e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.856752876657993e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.280163845280185e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.856752149062233e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0004675621457863,287.698486328125,294.1499938964844,287.9577331542969,285.7952880859375,289.1404724121094,288.18341064453125,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557396764999112e-09,0.0009973715059459,-0.0136118782684206,0.0,0.0,0.0,-0.0075678550638258,60.0,0.4916308224201202,-0.0,-6.78232083828334e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.360157855553553e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.856752876657993e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.280163845280185e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.856752149062233e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0004675621457863,287.698486328125,294.1499938964844,287.9577331542969,285.7952880859375,289.1404724121094,288.18341064453125,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557396764999112e-09,0.0009973715059459,-0.0136118782684206,0.0,0.0,0.0,-0.0075678550638258,60.0,0.4916308224201202,-0.0,-6.78232083828334e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.361338743474334e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.857996337814257e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,7.281082071131095e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.857995610218496e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.0004676211392506,287.6959533691406,294.1499938964844,287.93194580078125,285.78515625,289.1298217773437,288.1578674316406,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975025895982,5.5720676961357185e-09,0.0009974970016628,-0.0136503120884299,0.0,0.0,0.0,-0.007575127761811,60.0,0.473405659198761,-0.0,-6.784027561934637e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.3628594186157e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,7.2822644142434e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.859596320893615e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0004676970711443,287.69342041015625,294.1499938964844,287.9065856933594,285.7752380371094,289.1190185546875,288.1322631835937,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.590968132906937e-09,0.0009976585861295,-0.0136998258531093,0.0,0.0,0.0,-0.0075844973325729,60.0,0.455477625131607,-0.0,-6.786226691701813e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.366722224513067e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.863664308795704e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.285268657142296e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.863662853604184e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004678900004364,287.6884155273437,294.1499938964844,287.8572998046875,285.75634765625,289.0970764160156,288.0809936523437,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639005706825628e-09,0.0009980692993849,-0.0138256726786494,0.0,0.0,0.0,-0.0076083117164671,60.0,0.420511931180954,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,9.366722224513067e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.863664308795704e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.285268657142296e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.863662853604184e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004678900004364,287.6884155273437,294.1499938964844,287.8572998046875,285.75634765625,289.0970764160156,288.0809936523437,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639005706825628e-09,0.0009980692993849,-0.0138256726786494,0.0,0.0,0.0,-0.0076083117164671,60.0,0.420511931180954,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.371593478135765e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.868793858913703e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.289057248272002e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.868792403722182e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000468133308459,287.6834411621094,294.1499938964844,287.810302734375,285.7387390136719,289.0746765136719,288.0299072265625,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699613669918335e-09,0.0009985875803977,-0.0139844482764601,0.0,0.0,0.0,-0.007638357579708,60.0,0.3871202170848846,-0.0,-6.798872931312874e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.371593478135765e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.868793858913703e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,7.289057248272002e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.868792403722182e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000468133308459,287.6834411621094,294.1499938964844,287.810302734375,285.7387390136719,289.0746765136719,288.0299072265625,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699613669918335e-09,0.0009985875803977,-0.0139844482764601,0.0,0.0,0.0,-0.007638357579708,60.0,0.3871202170848846,-0.0,-6.798872931312874e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.37721342779696e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.29342718841508e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,0.0004684139857999,287.67852783203125,294.1499938964844,287.7659912109375,285.7225952148437,289.0518798828125,287.9793395996094,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769546174150264e-09,0.0009991856059059,-0.0141676496714353,0.0,0.0,0.0,-0.0076730260625481,60.0,0.3552641570568084,-0.0,-6.807018593235625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.37721342779696e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.29342718841508e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,0.0004684139857999,287.67852783203125,294.1499938964844,287.7659912109375,285.7225952148437,289.0518798828125,287.9793395996094,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769546174150264e-09,0.0009991856059059,-0.0141676496714353,0.0,0.0,0.0,-0.0076730260625481,60.0,0.3552641570568084,-0.0,-6.807018593235625e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.383334690937772e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.881156438495964e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.29818784748204e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.88115498330444e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004687197215389,287.67364501953125,294.1499938964844,287.7247314453125,285.7081298828125,289.0287170410156,287.9298095703125,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.8457261253863635e-09,0.0009998369496315,-0.0143672162666916,0.0,0.0,0.0,-0.0077107916586101,60.0,0.32545006275177,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.383334690937772e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.881156438495964e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.29818784748204e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.88115498330444e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004687197215389,287.67364501953125,294.1499938964844,287.7247314453125,285.7081298828125,289.0287170410156,287.9298095703125,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.8457261253863635e-09,0.0009998369496315,-0.0143672162666916,0.0,0.0,0.0,-0.0077107916586101,60.0,0.32545006275177,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.386489546159282e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.88447791314684e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,7.300641300389543e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.884477185551076e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0004688773187808,287.6712341308594,294.1499938964844,287.7053527832031,285.7015380859375,289.0170288085937,287.9055480957031,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3113419115543365,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.389672777615488e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.887829946819691e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,7.30311730876565e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.88782849162817e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0004690362839028,287.6688232421875,294.1499938964844,287.6868896484375,285.6954650878906,289.0052490234375,287.8817749023437,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2978619933128357,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.39445526455529e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.892865637084468e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.30683677829802e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.892864909488708e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004692751681432,287.6651916503906,294.1499938964844,287.66064453125,285.68719482421875,288.9872436523437,287.8466491699219,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133188974283e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794063836336,60.0,0.2785824537277221,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.395935921929777e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.894424874801187e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.307987834792584e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.894423419609666e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0004693491209764,287.6640625,294.1499938964844,287.6528625488281,285.684814453125,288.9815368652344,287.8358154296875,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2727532088756561,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.4017646915745e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.900562145048752e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.312521483981982e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.900561417452992e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004696402465924,287.65936279296875,294.1499938964844,287.6230163574219,285.6763610839844,288.9576721191406,287.79266357421875,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102199076809e-09,0.001001798431389,-0.0149680981412529,0.0,0.0,0.0,-0.0078245038166642,60.0,0.250541478395462,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.4017646915745e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.900562145048752e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.312521483981982e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.900561417452992e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004696402465924,287.65936279296875,294.1499938964844,287.6230163574219,285.6763610839844,288.9576721191406,287.79266357421875,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102199076809e-09,0.001001798431389,-0.0149680981412529,0.0,0.0,0.0,-0.0078245038166642,60.0,0.250541478395462,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.406932804267852e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.9060038337484e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.316539995372295e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.906002378556876e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004698983684647,287.6546936035156,294.1499938964844,287.5977478027344,285.6702880859375,288.9337463378906,287.7524719238281,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2310512065887451,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.406932804267852e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.9060038337484e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.316539995372295e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.906002378556876e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004698983684647,287.6546936035156,294.1499938964844,287.5977478027344,285.6702880859375,288.9337463378906,287.7524719238281,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2310512065887451,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.410996426595376e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.9102828244213e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.319700671359897e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.91028136922978e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0004701013385783,287.6500549316406,294.1499938964844,287.5774230957031,285.666748046875,288.90985107421875,287.716064453125,287.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189962320490849e-09,0.0010027806274592,-0.0152689842507243,0.0,0.0,0.0,-0.0078814448788762,60.0,0.2149816006422042,-0.0,-6.85609506945184e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.410996426595376e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.9102828244213e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.319700671359897e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.91028136922978e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0004701013385783,287.6500549316406,294.1499938964844,287.5774230957031,285.666748046875,288.90985107421875,287.716064453125,287.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189962320490849e-09,0.0010027806274592,-0.0152689842507243,0.0,0.0,0.0,-0.0078814448788762,60.0,0.2149816006422042,-0.0,-6.85609506945184e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.412623330717906e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.91199485724792e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.320965232793242e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.911994129652156e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0004701825673691,287.64776611328125,294.1499938964844,287.5692443847656,285.6659851074219,288.89794921875,287.6992492675781,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210186143107421e-09,0.0010029536206275,-0.0153219616040587,0.0,0.0,0.0,-0.0078914705663919,60.0,0.2081345021724701,-0.0,-6.858460466219185e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
