time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.41384641919285e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.913282701745628e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,7.321916928049177e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.913281974149868e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004702436563093,287.6454772949219,294.1499938964844,287.5624389648437,285.6659545898437,288.8860778808594,287.6835021972656,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225387316760589e-09,0.0010030835401266,-0.015361781232059,0.0,0.0,0.0,-0.0078990068286657,60.0,0.2022158056497573,-0.0,-6.860238244144058e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.415140084456652e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004703082377091,287.6409606933594,294.1499938964844,287.5531616210937,285.6680603027344,288.86248779296875,287.6552429199219,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241422934039065e-09,0.0010032207937911,-0.0154037876054644,0.0,0.0,0.0,-0.0079069565981626,60.0,0.1931121051311493,-0.0,-6.862114076966463e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.415140084456652e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004703082377091,287.6409606933594,294.1499938964844,287.5531616210937,285.6680603027344,288.86248779296875,287.6552429199219,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241422934039065e-09,0.0010032207937911,-0.0154037876054644,0.0,0.0,0.0,-0.0079069565981626,60.0,0.1931121051311493,-0.0,-6.862114076966463e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.414736996404828e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.914219845086336e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.322608871618286e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.914218389894812e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0004702880978584,287.6365051269531,294.1499938964844,287.54998779296875,285.6732788085937,288.8392028808594,287.6319580078125,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031834244728,6.236324345820776e-09,0.0010031771380454,-0.0153904315084218,0.0,0.0,0.0,-0.0079044289886951,60.0,0.1881624013185501,-0.0,-6.861517931611162e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.414736996404828e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.914219845086336e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.322608871618286e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.914218389894812e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0004702880978584,287.6365051269531,294.1499938964844,287.54998779296875,285.6732788085937,288.8392028808594,287.6319580078125,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031834244728,6.236324345820776e-09,0.0010031771380454,-0.0153904315084218,0.0,0.0,0.0,-0.0079044289886951,60.0,0.1881624013185501,-0.0,-6.861517931611162e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.413069346919656e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.912462701322512e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.321310840779915e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.91246197372675e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.000470204744488,287.632080078125,294.1499938964844,287.54998779296875,285.6794738769531,288.8163452148437,287.61383056640625,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1866215914487838,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.413069346919656e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.912462701322512e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.321310840779915e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.91246197372675e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.000470204744488,287.632080078125,294.1499938964844,287.54998779296875,285.6794738769531,288.8163452148437,287.61383056640625,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1866215914487838,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.41067119129002e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.909937216434628e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.319445285247639e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.909935761243104e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.000470084924018,287.6277160644531,294.1499938964844,287.54998779296875,285.6844787597656,288.7939147949219,287.5999450683594,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185508549805263e-09,0.0010027426760643,-0.0152573166415095,0.0,0.0,0.0,-0.0078792376443743,60.0,0.186060830950737,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.41067119129002e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.909937216434628e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.319445285247639e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.909935761243104e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.000470084924018,287.6277160644531,294.1499938964844,287.54998779296875,285.6844787597656,288.7939147949219,287.5999450683594,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185508549805263e-09,0.0010027426760643,-0.0152573166415095,0.0,0.0,0.0,-0.0078792376443743,60.0,0.186060830950737,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.409253107151017e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.908443462336436e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.318342250073329e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.908442007144912e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0004700140852946,287.62554931640625,294.1499938964844,287.54998779296875,285.68658447265625,288.7828674316406,287.5941772460937,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800048473282e-09,0.0010025913361459,-0.0152109283953905,0.0,0.0,0.0,-0.007870458997786,60.0,0.1858512759208679,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.407673496752976e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.906779450830072e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,7.317113340832293e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.906778723234312e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004699351557064,287.6233825683594,294.1499938964844,287.54998779296875,285.6884155273437,288.7719116210937,287.58917236328125,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480815993775195e-09,0.0010024227667599,-0.015159273520112,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1856541484594345,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.404750016983598e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.903700993163513e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.314839604077861e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.903699537971988e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0004697891126852,287.61981201171875,294.1499938964844,287.54998779296875,285.6909484863281,288.7536926269531,287.5819091796875,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111597006253078e-09,0.0010021107736974,-0.0150636993348598,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1853344142436981,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.40415629884228e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.903075260808691e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,7.31437758076936e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.90307453321293e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,0.000469759455882,287.619140625,294.1499938964844,287.54998779296875,285.6913452148437,288.750244140625,287.5806579589844,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1852743625640869,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.40017416724004e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.898881398839876e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.311279478017241e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.898879943648352e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.000469560502097,287.61492919921875,294.1499938964844,287.54998779296875,285.6933288574219,288.7290344238281,287.5741577148437,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1849052309989929,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.40017416724004e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.898881398839876e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.311279478017241e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.898879943648352e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.000469560502097,287.61492919921875,294.1499938964844,287.54998779296875,285.6933288574219,288.7290344238281,287.5741577148437,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1849052309989929,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.395869710715488e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.894347749650478e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,7.307931082323194e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.894346294458956e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004693454247899,287.6107482910156,294.1499938964844,287.54998779296875,285.6944885253906,288.7081604003906,287.5690002441406,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.184542566537857,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.395869710715488e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.894347749650478e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,7.307931082323194e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.894346294458956e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0004693454247899,287.6107482910156,294.1499938964844,287.54998779296875,285.6944885253906,288.7081604003906,287.5690002441406,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.184542566537857,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.391271305503324e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.889504872262478e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,7.304354221560061e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.889504144666716e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0004691157082561,287.60662841796875,294.1499938964844,287.54998779296875,285.6948547363281,288.6877136230469,287.5650634765625,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1841877251863479,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.391271305503324e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.889504872262478e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,7.304354221560061e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.889504144666716e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0004691157082561,287.60662841796875,294.1499938964844,287.54998779296875,285.6948547363281,288.6877136230469,287.5650634765625,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1841877251863479,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.388908802065998e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.887016494758428e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,7.302516314666718e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.887015767162666e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0004689976922236,287.6046142578125,294.1499938964844,287.54998779296875,285.6947937011719,288.6776123046875,287.5634155273437,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1840130537748336,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.386495366925374e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,9.884475730359554e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,7.30063984519802e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,9.884474275168031e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0004688771441578,287.6025695800781,294.1499938964844,287.54998779296875,285.6945495605469,288.6676330566406,287.5619506835937,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1838406771421432,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.381593554280698e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.87931271083653e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.296826515812427e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.879311255645008e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004686322354245,287.5985717773437,294.1499938964844,287.54998779296875,285.6936340332031,288.6479187011719,287.5595092773437,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1835020780563354,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.381593554280698e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.87931271083653e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.296826515812427e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.879311255645008e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004686322354245,287.5985717773437,294.1499938964844,287.54998779296875,285.6936340332031,288.6479187011719,287.5595092773437,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1835020780563354,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.376624075230212e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.874079114524648e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,7.292960799532011e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.874078386928886e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.0004683839797507,287.5946044921875,294.1499938964844,287.54998779296875,285.6921691894531,288.6285705566406,287.5576171875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1831727623939514,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.376624075230212e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.874079114524648e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,7.292960799532011e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.874078386928886e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.0004683839797507,287.5946044921875,294.1499938964844,287.54998779296875,285.6921691894531,288.6285705566406,287.5576171875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1831727623939514,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.371605119667949e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.868793131317943e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.28905652067624e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,9.868792403722182e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004681332211475,287.5906982421875,294.1499938964844,287.54998779296875,285.69024658203125,288.60955810546875,287.5560913085937,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1828521788120269,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.371605119667949e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.868793131317943e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.28905652067624e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,9.868792403722182e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004681332211475,287.5906982421875,294.1499938964844,287.54998779296875,285.69024658203125,288.60955810546875,287.5560913085937,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1828521788120269,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.366479207528756e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.86339509836398e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.285070023499429e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.86339437076822e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004678771656472,287.5868225097656,294.1499938964844,287.54998779296875,285.6879577636719,288.59088134765625,287.55487060546875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1825393289327621,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.366479207528756e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.86339509836398e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.285070023499429e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.86339437076822e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004678771656472,287.5868225097656,294.1499938964844,287.54998779296875,285.6879577636719,288.59088134765625,287.55487060546875,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1825393289327621,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.363847493659704e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.860623686108738e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.283022569026798e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.860622958512975e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.000467745703645,287.5848999023437,294.1499938964844,287.54998779296875,285.68670654296875,288.5816650390625,287.55438232421875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.182385504245758,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.361163392895833e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.857796976575628e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,7.280935096787289e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.857796248979868e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004676115931943,287.5830078125,294.1499938964844,287.54998779296875,285.68536376953125,288.5725402832031,287.5539245605469,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1822329610586166,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.356050577480346e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.852412040345372e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,7.276957330759615e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.85241131274961e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004673561779782,287.5795288085937,294.1499938964844,287.54998779296875,285.68280029296875,288.55596923828125,287.55322265625,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1819549351930618,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.35559583012946e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.851933282334358e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,7.276604446815327e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.851932554738596e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004673334478866,287.5792236328125,294.1499938964844,287.54998779296875,285.6825866699219,288.5545349121094,287.5531616210937,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1819308549165725,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.349749598186464e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.845776367001235e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,7.272056973306462e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,9.845775639405474e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.0004670414200518,287.57550048828125,294.1499938964844,287.54998779296875,285.6796569824219,288.536865234375,287.55255126953125,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1816314905881881,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.349749598186464e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.845776367001235e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,7.272056973306462e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,9.845775639405474e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.0004670414200518,287.57550048828125,294.1499938964844,287.54998779296875,285.6796569824219,288.536865234375,287.55255126953125,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1816314905881881,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.343577403342353e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.267255568876863e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004667330358643,287.57183837890625,294.1499938964844,287.54998779296875,285.6766662597656,288.51953125,287.55206298828125,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1813338249921798,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.343577403342353e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.267255568876863e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,0.0004667330358643,287.57183837890625,294.1499938964844,287.54998779296875,285.6766662597656,288.51953125,287.55206298828125,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1813338249921798,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.337122901342808e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,9.832478099269792e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.262235158123076e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.832477371674032e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004664105945266,287.56817626953125,294.1499938964844,287.54998779296875,285.6736755371094,288.5024719238281,287.5516967773437,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1810371875762939,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.337122901342808e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,9.832478099269792e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.262235158123076e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.832477371674032e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004664105945266,287.56817626953125,294.1499938964844,287.54998779296875,285.6736755371094,288.5024719238281,287.5516967773437,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1810371875762939,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
