time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.333798516308887e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.828977636061607e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,7.259649282786995e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.828976908465847e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0004662445571739,287.56640625,294.1499938964844,287.54998779296875,285.6722412109375,288.4940490722656,287.551513671875,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1808890849351883,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.330407192464918e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.825405868468806e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.257011020556092e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.825405140873043e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.000466075114673,287.5646057128906,294.1499938964844,287.54998779296875,285.6708068847656,288.4857482910156,287.5513916015625,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1807413846254348,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.323479753220454e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.818110993364826e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.25162317394279e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.818110265769064e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0004657290701288,287.5610656738281,294.1499938964844,287.54998779296875,285.6681213378906,288.4693298339844,287.5511474609375,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1804472655057907,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.323479753220454e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.818110993364826e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.25162317394279e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.818110265769064e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0004657290701288,287.5610656738281,294.1499938964844,287.54998779296875,285.6681213378906,288.4693298339844,287.5511474609375,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1804472655057907,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.316431533079594e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.810688789002596e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.246140739880502e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.810688061406836e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.000465376971988,287.5575561523437,294.1499938964844,287.54998779296875,285.66571044921875,288.4532470703125,287.5509338378906,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1801555454730987,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.316431533079594e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.810688789002596e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.246140739880502e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.810688061406836e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.000465376971988,287.5575561523437,294.1499938964844,287.54998779296875,285.66571044921875,288.4532470703125,287.5509338378906,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1801555454730987,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.309354209108278e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.803235298022628e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,7.240635750349611e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.803234570426866e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0004650234186556,287.5541076660156,294.1499938964844,287.54998779296875,285.66363525390625,288.4374389648437,287.55078125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1798674613237381,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.309354209108278e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.803235298022628e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,7.240635750349611e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.803234570426866e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0004650234186556,287.5541076660156,294.1499938964844,287.54998779296875,285.66363525390625,288.4374389648437,287.55078125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1798674613237381,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.302351827500388e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.795861114980652e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.235188968479633e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.795860387384892e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0004646736197173,287.5507202148437,294.1499938964844,287.54998779296875,285.6619567871094,288.4219055175781,287.5506286621094,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1795839220285415,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.302351827500388e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.795861114980652e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.235188968479633e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.795860387384892e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0004646736197173,287.5507202148437,294.1499938964844,287.54998779296875,285.6619567871094,288.4219055175781,287.5506286621094,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1795839220285415,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.298904478782788e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.792230412131175e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.232507778098807e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.792229684535414e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004645014123525,287.54901123046875,294.1499938964844,287.54998779296875,285.66131591796875,288.41424560546875,287.55059814453125,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1794447600841522,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.295531344832852e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.788678289623932e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,7.229884067783132e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,9.78867756202817e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004643328720703,287.54736328125,294.1499938964844,287.54998779296875,285.6607971191406,288.4066467285156,287.550537109375,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749537652060098e-09,0.0009904636535793,-0.0114954048767685,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1793076395988464,-0.0,-6.688682674393931e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.289049194194376e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.781851258594544e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.224841829156503e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.78185053099878e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0004640090628527,287.5440368652344,294.1499938964844,287.54998779296875,285.6601867675781,288.3916931152344,287.5504455566406,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668714304045807e-09,0.0009897726122289,-0.0112836509943008,0.0,0.0,0.0,-0.0071272975765168,60.0,0.1790405511856079,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.289049194194376e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.781851258594544e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.224841829156503e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.78185053099878e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0004640090628527,287.5440368652344,294.1499938964844,287.54998779296875,285.6601867675781,288.3916931152344,287.5504455566406,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668714304045807e-09,0.0009897726122289,-0.0112836509943008,0.0,0.0,0.0,-0.0071272975765168,60.0,0.1790405511856079,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.282963583245872e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.775441867532209e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.220108091132715e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.775441139936448e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.0004637050151359,287.5407409667969,294.1499938964844,287.54998779296875,285.6602783203125,288.37701416015625,287.5503845214844,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1787836402654647,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.282963583245872e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.775441867532209e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.220108091132715e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.775441139936448e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,0.0004637050151359,287.5407409667969,294.1499938964844,287.54998779296875,285.6602783203125,288.37701416015625,287.5503845214844,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1787836402654647,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.277434583054855e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.76961964624934e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,7.215808000182733e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.769618918653578e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004634288488887,287.5375061035156,294.1499938964844,287.54998779296875,285.6610717773437,288.3625793457031,287.5503234863281,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042329713702,0.0,0.0,0.0,-0.0070555051788687,60.0,0.1785391867160797,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.277434583054855e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.76961964624934e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,7.215808000182733e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.769618918653578e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004634288488887,287.5375061035156,294.1499938964844,287.54998779296875,285.6610717773437,288.3625793457031,287.5503234863281,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042329713702,0.0,0.0,0.0,-0.0070555051788687,60.0,0.1785391867160797,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.27256842260249e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.764494461705908e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.212022319436073e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.764493734110148e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.000463185715489,287.5343322753906,294.1499938964844,287.54998779296875,285.6626892089844,288.348388671875,287.5502624511719,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463209357652431e-09,0.0009880152065306,-0.0107452282682061,0.0,0.0,0.0,-0.0070254192687571,60.0,0.1783096343278885,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.27256842260249e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.764494461705908e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.212022319436073e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.764493734110148e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.000463185715489,287.5343322753906,294.1499938964844,287.54998779296875,285.6626892089844,288.348388671875,287.5502624511719,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463209357652431e-09,0.0009880152065306,-0.0107452282682061,0.0,0.0,0.0,-0.0070254192687571,60.0,0.1783096343278885,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.27040964597836e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.762221452547236e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,7.21034302841872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.762220724951476e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0004630778857972,287.5327453613281,294.1499938964844,287.54998779296875,285.6638488769531,288.3414001464844,287.5502319335937,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.43628911384053e-09,0.0009877849370241,-0.0106746973469853,0.0,0.0,0.0,-0.0070120738819241,60.0,0.1782013922929763,-0.0,-6.652549444652325e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.268453868571668e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.760161628946662e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,7.208822353277355e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.7601609013509e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004629801842384,287.5311584472656,294.1499938964844,287.54998779296875,285.66522216796875,288.33447265625,287.5502319335937,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411897069900306e-09,0.0009875764371827,-0.0106107890605926,0.0,0.0,0.0,-0.0069999815896153,60.0,0.178097203373909,-0.0,-6.649739958675127e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.265240805689244e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.756777581060304e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,7.206322334241122e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.756776853464544e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004628196475096,287.5280456542969,294.1499938964844,287.54998779296875,285.6687316894531,288.32080078125,287.5502014160156,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.371807360570301e-09,0.0009872335940599,-0.0105057526379823,0.0,0.0,0.0,-0.006980107165873,60.0,0.1779030710458755,-0.0,-6.645123562520895e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.265240805689244e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.756777581060304e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,7.206322334241122e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.756776853464544e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004628196475096,287.5280456542969,294.1499938964844,287.54998779296875,285.6687316894531,288.32080078125,287.5502014160156,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.371807360570301e-09,0.0009872335940599,-0.0105057526379823,0.0,0.0,0.0,-0.006980107165873,60.0,0.1779030710458755,-0.0,-6.645123562520895e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.262947423849256e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.754361963132396e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.204538269434124e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.754361235536636e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.000462705065729,287.52496337890625,294.1499938964844,287.54998779296875,285.6732788085937,288.307373046875,287.5501708984375,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343181814192576e-09,0.0009869887726381,-0.010430752299726,0.0,0.0,0.0,-0.0069659161381423,60.0,0.1777283549308776,-0.0,-6.641828775855174e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.262947423849256e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.754361963132396e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,7.204538269434124e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.754361235536636e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.000462705065729,287.52496337890625,294.1499938964844,287.54998779296875,285.6732788085937,288.307373046875,287.5501708984375,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343181814192576e-09,0.0009869887726381,-0.010430752299726,0.0,0.0,0.0,-0.0069659161381423,60.0,0.1777283549308776,-0.0,-6.641828775855174e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,9.261697414331138e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.753045014804228e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.203565473901108e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.753044287208468e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004626426089089,287.5219116210937,294.1499938964844,287.54998779296875,285.6789245605469,288.2941589355469,287.5501403808594,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327553870808742e-09,0.0009868550114333,-0.0103898057714104,0.0,0.0,0.0,-0.0069581679999828,60.0,0.177574947476387,-0.0,-6.64002968164823e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,9.261697414331138e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.753045014804228e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.203565473901108e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.753044287208468e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004626426089089,287.5219116210937,294.1499938964844,287.54998779296875,285.6789245605469,288.2941589355469,287.5501403808594,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327553870808742e-09,0.0009868550114333,-0.0103898057714104,0.0,0.0,0.0,-0.0069581679999828,60.0,0.177574947476387,-0.0,-6.64002968164823e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.261444938601926e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.752779442351311e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.203369023045525e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.75277871475555e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.0004626299778465,287.5189208984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2811889648437,287.55010986328125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868320776149,4.324359093033081e-09,0.0009868276538327,-0.0103814359754323,0.0,0.0,0.0,-0.0069565842859447,60.0,0.1774438321590423,-0.0,-6.639662331053843e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.261444938601926e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.752779442351311e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.203369023045525e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.75277871475555e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.0004626299778465,287.5189208984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2811889648437,287.55010986328125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868320776149,4.324359093033081e-09,0.0009868276538327,-0.0103814359754323,0.0,0.0,0.0,-0.0069565842859447,60.0,0.1774438321590423,-0.0,-6.639662331053843e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.261663217330351e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.75300936261192e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.203539280453697e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.753008635016158e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,0.0004626408917829,287.5174255371094,294.1499938964844,287.54998779296875,285.6893615722656,288.2747802734375,287.55010986328125,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868551278486,4.3270560468045005e-09,0.0009868507040664,-0.0103885028511285,0.0,0.0,0.0,-0.0069579211995005,60.0,0.177386075258255,-0.0,-6.63997283822937e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.262101957574488e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.75347065832466e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,7.20387979527004e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,9.753469930728896e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0004626627778634,287.5159606933594,294.1499938964844,287.54998779296875,285.6933288574219,288.2684326171875,287.55010986328125,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.332491698733065e-09,0.0009868972701951,-0.010402743704617,0.0,0.0,0.0,-0.0069606159813702,60.0,0.1773333400487899,-0.0,-6.640598115836839e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.263610991183668e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.755059727467597e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.755058999871836e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004627381567843,287.5130310058594,294.1499938964844,287.54998779296875,285.701904296875,288.25592041015625,287.5500793457031,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870619978755,4.3512509151355524e-09,0.0009870575740933,-0.0104518933221697,0.0,0.0,0.0,-0.006969915702939,60.0,0.1772416234016418,-0.0,-6.642757455210814e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.263610991183668e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.755059727467597e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.755058999871836e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004627381567843,287.5130310058594,294.1499938964844,287.54998779296875,285.701904296875,288.25592041015625,287.5500793457031,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870619978755,4.3512509151355524e-09,0.0009870575740933,-0.0104518933221697,0.0,0.0,0.0,-0.006969915702939,60.0,0.1772416234016418,-0.0,-6.642757455210814e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.26587890717201e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.757447696756572e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.206817099358886e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.75744696916081e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004628514288924,287.5101318359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2435913085937,287.5500793457031,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379455464942339e-09,0.0009872987866401,-0.0105257900431752,0.0,0.0,0.0,-0.0069838976487517,60.0,0.1771672666072845,-0.0,-6.646004635513236e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.26587890717201e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.757447696756572e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.206817099358886e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.75744696916081e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004628514288924,287.5101318359375,294.1499938964844,287.54998779296875,285.7112731933594,288.2435913085937,287.5500793457031,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379455464942339e-09,0.0009872987866401,-0.0105257900431752,0.0,0.0,0.0,-0.0069838976487517,60.0,0.1771672666072845,-0.0,-6.646004635513236e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,9.268832945963368e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.760556713445112e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.000462998956209,287.5072631835937,294.1499938964844,287.54998779296875,285.7214050292969,288.2314758300781,287.550048828125,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620739977111e-09,0.0009876129915937,-0.0106220822781324,0.0,0.0,0.0,-0.0070021171122789,60.0,0.1771079152822494,-0.0,-6.650236628047423e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,9.268832945963368e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.760557441040874e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.209114119177684e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.760556713445112e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.000462998956209,287.5072631835937,294.1499938964844,287.54998779296875,285.7214050292969,288.2314758300781,287.550048828125,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620739977111e-09,0.0009876129915937,-0.0106220822781324,0.0,0.0,0.0,-0.0070021171122789,60.0,0.1771079152822494,-0.0,-6.650236628047423e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.272392344428226e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.76430528680794e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,7.211882621049881e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.764304559212178e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004631767224054,287.5044250488281,294.1499938964844,287.54998779296875,285.732177734375,288.2195739746094,287.550048828125,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381399720907,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1770645380020141,-0.0,-6.655339745975652e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
