time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.272392344428226e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.76430528680794e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,7.211882621049881e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.764304559212178e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004631767224054,287.5044250488281,294.1499938964844,287.54998779296875,285.732177734375,288.2195739746094,287.550048828125,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381399720907,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1770645380020141,-0.0,-6.655339745975652e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.27436994970776e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.76638766587712e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.21342075848952e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.766386938281356e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.000463275500806,287.5030212402344,294.1499938964844,287.54998779296875,285.73779296875,288.2137145996094,287.550048828125,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485121163355643e-09,0.0009882022859528,-0.0108026377856731,0.0,0.0,0.0,-0.0070362803526222,60.0,0.1770475506782531,-0.0,-6.658176232576808e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.276455239159986e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.76858354988508e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,7.215042569441721e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.768582822289318e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.000463379692519,287.50164794921875,294.1499938964844,287.54998779296875,285.7435302734375,288.2078857421875,287.550048828125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511081730385058e-09,0.0009884242899715,-0.010870655067265,0.0,0.0,0.0,-0.0070491502992808,60.0,0.1770331114530563,-0.0,-6.661168328037094e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.280938684241846e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.773304918780924e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.218529208330438e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.77330419118516e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004636036173906,287.4988708496094,294.1499938964844,287.54998779296875,285.75537109375,288.1964111328125,287.550048828125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668961945466435e-09,0.000988901592791,-0.0110168885439634,0.0,0.0,0.0,-0.0070768198929727,60.0,0.1770116537809372,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.280938684241846e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.773304918780924e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.218529208330438e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.77330419118516e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004636036173906,287.4988708496094,294.1499938964844,287.54998779296875,285.75537109375,288.1964111328125,287.550048828125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668961945466435e-09,0.000988901592791,-0.0110168885439634,0.0,0.0,0.0,-0.0070768198929727,60.0,0.1770116537809372,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.285745909437536e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.778366074897348e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.222267595352605e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.778366074897348e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004638437239918,287.49615478515625,294.1499938964844,287.54998779296875,285.7676086425781,288.18511962890625,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626738103752359e-09,0.0009894132381305,-0.0111736748367547,0.0,0.0,0.0,-0.0071064862422645,60.0,0.1769986450672149,-0.0,-6.674506636272781e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.285745909437536e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.778366074897348e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.222267595352605e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.778366074897348e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004638437239918,287.49615478515625,294.1499938964844,287.54998779296875,285.7676086425781,288.18511962890625,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626738103752359e-09,0.0009894132381305,-0.0111736748367547,0.0,0.0,0.0,-0.0071064862422645,60.0,0.1769986450672149,-0.0,-6.674506636272781e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.290798334404826e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.78368625510484e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.226197340060025e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.783685527509078e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0004640960833057,287.49346923828125,294.1499938964844,287.54998779296875,285.7802124023437,288.17401123046875,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689638455346312e-09,0.0009899510769173,-0.0113384705036878,0.0,0.0,0.0,-0.0071376683190464,60.0,0.1769926697015762,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.290798334404826e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.78368625510484e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.226197340060025e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.783685527509078e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0004640960833057,287.49346923828125,294.1499938964844,287.54998779296875,285.7802124023437,288.17401123046875,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689638455346312e-09,0.0009899510769173,-0.0113384705036878,0.0,0.0,0.0,-0.0071376683190464,60.0,0.1769926697015762,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.2959962785244e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.78915995801799e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,7.230239862110466e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.789159230422229e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004643557185772,287.4908142089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1630859375,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357352254601e-09,0.0009905045153573,-0.0115080326795578,0.0,0.0,0.0,-0.0071697528474032,60.0,0.1769914627075195,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.2959962785244e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.78915995801799e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,7.230239862110466e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.789159230422229e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004643557185772,287.4908142089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1630859375,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357352254601e-09,0.0009905045153573,-0.0115080326795578,0.0,0.0,0.0,-0.0071697528474032,60.0,0.1769914627075195,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.298627992393448e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.791931370273232e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.232286588987336e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.791930642677472e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0004644871805794,287.4894714355469,294.1499938964844,287.54998779296875,285.7995300292969,288.15771484375,287.5500183105469,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1769922375679016,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.301266254624352e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.794708603294566e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,7.234338409034535e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.794708603294566e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004646189336199,287.4881896972656,294.1499938964844,287.54998779296875,285.8060607910156,288.1523742675781,287.5500183105469,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1769935935735702,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.306519496021792e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.800241241464391e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,7.238424586830661e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.80024051386863e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004648813628591,287.485595703125,294.1499938964844,287.54998779296875,285.8191833496094,288.141845703125,287.5500183105469,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1769972145557403,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.306519496021792e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.800241241464391e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,7.238424586830661e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.80024051386863e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004648813628591,287.485595703125,294.1499938964844,287.54998779296875,285.8191833496094,288.141845703125,287.5500183105469,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1769972145557403,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.311702888226137e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.80569893727079e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,7.242455467348918e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.805698209675028e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.000465140241431,287.4830017089844,294.1499938964844,287.54998779296875,285.8323059082031,288.1314697265625,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1770010441541671,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.311702888226137e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.80569893727079e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,7.242455467348918e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.805698209675028e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.000465140241431,287.4830017089844,294.1499938964844,287.54998779296875,285.8323059082031,288.1314697265625,287.5500183105469,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1770010441541671,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.31671165744774e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.810973278945312e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.246351015055552e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.81097255134955e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004653904470615,287.48046875,294.1499938964844,287.54998779296875,285.8453674316406,288.1213073730469,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1770031899213791,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.31671165744774e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.810973278945312e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.246351015055552e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.81097255134955e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004653904470615,287.48046875,294.1499938964844,287.54998779296875,285.8453674316406,288.1213073730469,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1770031899213791,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.32154362089932e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.816060628509148e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.250109047163278e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.816060628509148e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004656317760236,287.4779663085937,294.1499938964844,287.54998779296875,285.8583068847656,288.1112976074219,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1770031601190567,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.32154362089932e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.816060628509148e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.250109047163278e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.816060628509148e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004656317760236,287.4779663085937,294.1499938964844,287.54998779296875,285.8583068847656,288.1112976074219,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1770031601190567,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.32386246859096e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.818502439884468e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.251912029460073e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.818501712288707e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.000465747580165,287.47674560546875,294.1499938964844,287.54998779296875,285.8646850585937,288.1063537597656,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1770017892122268,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.326105646323413e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.820864943321794e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.253656804095954e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.820864215726031e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004658596590161,287.4754943847656,294.1499938964844,287.54998779296875,285.8710021972656,288.1014404296875,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1769993156194687,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.330354805570096e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.825338929658756e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.256961544044316e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.825338202062994e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004660718841478,287.4730529785156,294.1499938964844,287.54998779296875,285.8834228515625,288.091796875,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1769905984401703,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.330354805570096e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.825338929658756e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.256961544044316e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.825338202062994e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004660718841478,287.4730529785156,294.1499938964844,287.54998779296875,285.8834228515625,288.091796875,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1769905984401703,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.33429182623513e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.829484042711556e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.260023267008364e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.829484042711556e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.0004662685096263,287.4706420898437,294.1499938964844,287.54998779296875,285.8954467773437,288.082275390625,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176976665854454,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.33429182623513e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.829484042711556e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,7.260023267008364e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.829484042711556e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.0004662685096263,287.4706420898437,294.1499938964844,287.54998779296875,285.8954467773437,288.082275390625,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176976665854454,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.33784685912542e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.833228250499816e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,7.262788858497515e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.833227522904052e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.0004664461011998,287.46826171875,294.1499938964844,287.54998779296875,285.9070129394531,288.07293701171875,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1769564896821975,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.33784685912542e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.833228250499816e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,7.262788858497515e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.833227522904052e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.0004664461011998,287.46826171875,294.1499938964844,287.54998779296875,285.9070129394531,288.07293701171875,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1769564896821975,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.341035183751956e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.836584649747238e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.265267777256668e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.836583922151476e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004666053282562,287.4659118652344,294.1499938964844,287.54998779296875,285.9180603027344,288.0637512207031,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070161771018e-09,0.0009952993132174,-0.012977035716176,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1769299805164337,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.341035183751956e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.836584649747238e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.265267777256668e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.836583922151476e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004666053282562,287.4659118652344,294.1499938964844,287.54998779296875,285.9180603027344,288.0637512207031,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070161771018e-09,0.0009952993132174,-0.012977035716176,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1769299805164337,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.342475095763804e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.838100959314032e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.26638754713349e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.838100231718272e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.0004666772438213,287.4647521972656,294.1499938964844,287.54998779296875,285.92333984375,288.0592346191406,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1769138723611831,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.343808778794482e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.839505219133572e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,7.267425098689273e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.839505219133572e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.000466743891593,287.4635925292969,294.1499938964844,287.54998779296875,285.9284973144531,288.05474853515625,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590548320293e-09,0.0009955945424735,-0.013067471794784,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1768959760665893,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.346138540422544e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.841957944445312e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.269236812135205e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.841957944445312e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004668602196034,287.4613037109375,294.1499938964844,287.54998779296875,285.938232421875,288.0458679199219,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.1768543273210525,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.346138540422544e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.841957944445312e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.269236812135205e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.841957944445312e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004668602196034,287.4613037109375,294.1499938964844,287.54998779296875,285.938232421875,288.0458679199219,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.1768543273210525,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.34804993448779e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.843970474321397e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,7.270723290275782e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.843970474321397e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004669556801673,287.45904541015625,294.1499938964844,287.54998779296875,285.9472045898437,288.03717041015625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1768050789833068,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.34804993448779e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.843970474321397e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,7.270723290275782e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.843970474321397e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004669556801673,287.45904541015625,294.1499938964844,287.54998779296875,285.9472045898437,288.03717041015625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1768050789833068,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.349469473818316e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.84546568361111e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.271827053045854e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845464956015348e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004670266062021,287.4568176269531,294.1499938964844,287.54998779296875,285.955322265625,288.0285949707031,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1767475306987762,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.349469473818316e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.84546568361111e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.271827053045854e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845464956015348e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004670266062021,287.4568176269531,294.1499938964844,287.54998779296875,285.955322265625,288.0285949707031,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1767475306987762,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
