time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.350416075903922e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.846461762208492e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.272562652360648e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.84646103461273e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.0004670738417189,287.45458984375,294.1499938964844,287.54998779296875,285.9625549316406,288.0201721191406,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1766808331012725,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.350416075903922e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.846461762208492e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.272562652360648e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.84646103461273e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.0004670738417189,287.45458984375,294.1499938964844,287.54998779296875,285.9625549316406,288.0201721191406,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1766808331012725,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.35069692786783e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.846757166087627e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,7.272780931089073e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.846756438491866e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004670878697652,287.4535217285156,294.1499938964844,287.54998779296875,285.9657897949219,288.0160217285156,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1766441017389297,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.350832988275216e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.846900502452628e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.27288716007024e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.846900502452628e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004670946800615,287.4524230957031,294.1499938964844,287.54998779296875,285.96875,288.0119323730469,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1766049116849899,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.350664913654327e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.846723696682602e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,7.272756192833185e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.84672296908684e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004670862690545,287.4502868652344,294.1499938964844,287.54998779296875,285.973876953125,288.0038146972656,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.176518827676773,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.350664913654327e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.846723696682602e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,7.272756192833185e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.84672296908684e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004670862690545,287.4502868652344,294.1499938964844,287.54998779296875,285.973876953125,288.0038146972656,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.176518827676773,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.349910396849737e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.845928434515372e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.27216902305372e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.84592770691961e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004670485504902,287.4481506347656,294.1499938964844,287.54998779296875,285.97784423828125,287.9958190917969,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.176422506570816,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.349910396849737e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.845928434515372e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,7.27216902305372e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.84592770691961e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004670485504902,287.4481506347656,294.1499938964844,287.54998779296875,285.97784423828125,287.9958190917969,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.176422506570816,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.348673484055324e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.844626038102432e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.271207141457126e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.844625310506672e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004669867630582,287.446044921875,294.1499938964844,287.54998779296875,285.97967529296875,287.98797607421875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1763150691986084,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.348673484055324e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.844626038102432e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.271207141457126e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.844625310506672e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004669867630582,287.446044921875,294.1499938964844,287.54998779296875,285.97967529296875,287.98797607421875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1763150691986084,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.347150626126675e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843021689448506e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.270021887961775e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843020961852744e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004669106565415,287.4440002441406,294.1499938964844,287.54998779296875,285.9786071777344,287.9802551269531,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1762005686759948,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.347150626126675e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843021689448506e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.270021887961775e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.843020961852744e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004669106565415,287.4440002441406,294.1499938964844,287.54998779296875,285.9786071777344,287.9802551269531,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1762005686759948,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.346278966404498e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.842103463597596e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.269343768712133e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.842102736001834e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004668671172112,287.4429626464844,294.1499938964844,287.54998779296875,285.9770202636719,287.9764709472656,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1761408448219299,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.345342550659552e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.841117571340874e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.268615445354953e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.841116843745112e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004668203182518,287.44195556640625,294.1499938964844,287.54998779296875,285.9748229980469,287.9726867675781,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1760798096656799,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.343270357931031e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83893551165238e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.267003820743412e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83893478405662e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004667168250307,287.43994140625,294.1499938964844,287.54998779296875,285.96856689453125,287.9652709960937,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1759540289640426,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.343270357931031e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83893551165238e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.267003820743412e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83893478405662e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004667168250307,287.43994140625,294.1499938964844,287.54998779296875,285.96856689453125,287.9652709960937,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1759540289640426,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.340936958324164e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.836477693170308e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.265188469318673e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.836476965574548e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004666002350859,287.4379577636719,294.1499938964844,287.54998779296875,285.9600830078125,287.9579467773437,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1758229583501815,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.340936958324164e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.836477693170308e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.265188469318673e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.836476965574548e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004666002350859,287.4379577636719,294.1499938964844,287.54998779296875,285.9600830078125,287.9579467773437,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1758229583501815,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.338355448562652e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.833758667809887e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.26318103261292e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.833758667809887e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004664712760131,287.4359741210937,294.1499938964844,287.54998779296875,285.9495544433594,287.9507751464844,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1756870448589325,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.338355448562652e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.833758667809887e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.26318103261292e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.833758667809887e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004664712760131,287.4359741210937,294.1499938964844,287.54998779296875,285.9495544433594,287.9507751464844,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1756870448589325,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.335535287391394e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.83078862191178e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,7.260987331392244e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.83078862191178e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004663303843699,287.4340515136719,294.1499938964844,287.54998779296875,285.9372253417969,287.9437255859375,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1755464673042297,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.335535287391394e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.83078862191178e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,7.260987331392244e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.83078862191178e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0004663303843699,287.4340515136719,294.1499938964844,287.54998779296875,285.9372253417969,287.9437255859375,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1755464673042297,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.334039350505918e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.829213377088308e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,7.259823178173974e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.829213377088308e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004662556457333,287.43310546875,294.1499938964844,287.54998779296875,285.93048095703125,287.9402770996094,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1754744499921798,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.332488116342574e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.827579924603924e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.258616824401543e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.827579924603924e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0004661781713366,287.4321594238281,294.1499938964844,287.54998779296875,285.92333984375,287.93682861328125,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1754014045000076,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.329227032139896e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.82414567261003e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,7.256080425577238e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.824144945014268e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004660152480937,287.4302673339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9300231933594,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1752523332834243,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.329227032139896e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.82414567261003e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,7.256080425577238e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.824144945014268e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004660152480937,287.4302673339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9300231933594,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1752523332834243,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.325768041890116e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.820502600632608e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.253389776451513e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.820501873036848e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,0.0004658424586523,287.42840576171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9233703613281,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1750993281602859,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.325768041890116e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.820502600632608e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.253389776451513e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.820501873036848e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,0.0004658424586523,287.42840576171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9233703613281,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1750993281602859,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.32212933548726e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.81667108135298e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.250559428939596e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.816670353757218e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004656606761272,287.42657470703125,294.1499938964844,287.54998779296875,285.8743896484375,287.91680908203125,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1749428063631057,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.32212933548726e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.81667108135298e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.250559428939596e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.816670353757218e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004656606761272,287.42657470703125,294.1499938964844,287.54998779296875,285.8743896484375,287.91680908203125,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1749428063631057,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.31833274080418e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.812672215048224e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.247606117743999e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.812672215048224e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004654710064642,287.4247741699219,294.1499938964844,287.54998779296875,285.8564147949219,287.910400390625,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1747831851243972,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.31833274080418e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.812672215048224e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.247606117743999e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.812672215048224e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004654710064642,287.4247741699219,294.1499938964844,287.54998779296875,285.8564147949219,287.910400390625,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1747831851243972,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.316384239355102e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.810620395001024e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,7.246090535772964e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.810620395001024e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004653736832551,287.42388916015625,294.1499938964844,287.54998779296875,285.84722900390625,287.9072265625,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1747023314237594,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.31440372369252e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.8085351055488e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,7.244550215546042e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.8085351055488e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004652747593354,287.4230041503906,294.1499938964844,287.54998779296875,285.83795166015625,287.9040832519531,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.174620896577835,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.310367022408172e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.804283763514832e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.24140991223976e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.80428303591907e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004650730697903,287.4212341308594,294.1499938964844,287.54998779296875,285.8192749023437,287.8978881835937,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1744564920663833,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.310367022408172e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.804283763514832e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.24140991223976e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.80428303591907e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004650730697903,287.4212341308594,294.1499938964844,287.54998779296875,285.8192749023437,287.8978881835937,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1744564920663833,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.306259016739205e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.7999582067132e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.238215766847134e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.799957479117438e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0004648678877856,287.4195251464844,294.1499938964844,287.54998779296875,285.8005676269531,287.89178466796875,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1742905527353286,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.306259016739205e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.7999582067132e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,7.238215766847134e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.799957479117438e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0004648678877856,287.4195251464844,294.1499938964844,287.54998779296875,285.8005676269531,287.89178466796875,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1742905527353286,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.30211244849488e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.795590449357404e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.234989607241005e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.795590449357404e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004646607267204,287.4178161621094,294.1499938964844,287.54998779296875,285.7820739746094,287.8858337402344,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1741237491369247,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
