time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.30211244849488e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.795590449357404e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.234989607241005e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.795590449357404e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004646607267204,287.4178161621094,294.1499938964844,287.54998779296875,285.7820739746094,287.8858337402344,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1741237491369247,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.297959331888704e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.79121687123552e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.231759082060307e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.79121687123552e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0004644532455131,287.4161376953125,294.1499938964844,287.54998779296875,285.7640380859375,287.8799743652344,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1739566624164581,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.297959331888704e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.79121687123552e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.231759082060307e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.79121687123552e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0004644532455131,287.4161376953125,294.1499938964844,287.54998779296875,285.7640380859375,287.8799743652344,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1739566624164581,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.295892232330516e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.789039904717356e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,7.230151823023334e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.789039904717356e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0004643499851226,287.415283203125,294.1499938964844,287.54998779296875,285.7552490234375,287.8770751953125,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1738732159137725,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.293841139879078e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.786880400497466e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.228556205518544e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.786879672901704e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004642475396394,287.4144592285156,294.1499938964844,287.54998779296875,285.7466735839844,287.87420654296875,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1737900227308273,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.289808804169296e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.782634151633828e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.22542026778683e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.782633424038067e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004640461120288,287.412841796875,294.1499938964844,287.54998779296875,285.73016357421875,287.8685302734375,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1736247539520263,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.289808804169296e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.782634151633828e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.22542026778683e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.782633424038067e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004640461120288,287.412841796875,294.1499938964844,287.54998779296875,285.73016357421875,287.8685302734375,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1736247539520263,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.285892883781344e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.778509411262348e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.222373824333772e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.778509411262348e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004638504760805,287.4112243652344,294.1499938964844,287.54998779296875,285.7148132324219,287.86297607421875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1734614223241806,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.285892883781344e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.778509411262348e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.222373824333772e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.778509411262348e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004638504760805,287.4112243652344,294.1499938964844,287.54998779296875,285.7148132324219,287.86297607421875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1734614223241806,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.28213630686514e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.774554200703278e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.219452527351677e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.774554200703278e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004636628436855,287.4096374511719,294.1499938964844,287.54998779296875,285.7008056640625,287.8575134277344,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1733011305332183,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.28213630686514e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.774554200703278e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.219452527351677e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.774554200703278e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004636628436855,287.4096374511719,294.1499938964844,287.54998779296875,285.7008056640625,287.8575134277344,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1733011305332183,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.27859146031551e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.77082017925568e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.216694939415902e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.77082017925568e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004634857177734,287.4080505371094,294.1499938964844,287.54998779296875,285.6883850097656,287.8521423339844,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.173144057393074,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.27859146031551e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.77082017925568e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.216694939415902e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.77082017925568e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004634857177734,287.4080505371094,294.1499938964844,287.54998779296875,285.6883850097656,287.8521423339844,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.173144057393074,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.276915807276964e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.76905575953424e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.21539108781144e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.76905575953424e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.000463402015157,287.40728759765625,294.1499938964844,287.54998779296875,285.6828308105469,287.8494873046875,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1730677783489227,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.275312186218798e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.767367737367748e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.21414471627213e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.767367009771988e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004633219505194,287.406494140625,294.1499938964844,287.54998779296875,285.6777648925781,287.84686279296875,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290221542119,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1729927808046341,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.272330498788506e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.764227434061468e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,7.211825140984729e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.764227434061468e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004631729971151,287.40496826171875,294.1499938964844,287.54998779296875,285.669189453125,287.8417053222656,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1728467047214508,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.272330498788506e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.764227434061468e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,7.211825140984729e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.764227434061468e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004631729971151,287.40496826171875,294.1499938964844,287.54998779296875,285.669189453125,287.8417053222656,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1728467047214508,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.26968059502542e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.761436376720668e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.209763862192631e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.761436376720668e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004630406037904,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8366394042969,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1727065294981002,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.26968059502542e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.761436376720668e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.209763862192631e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.761436376720668e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004630406037904,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8366394042969,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1727065294981002,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.267438144888728e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.759074600879104e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.20801908755675e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.759074600879104e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004629285540431,287.4020080566406,294.1499938964844,287.54998779296875,285.6590576171875,287.8316345214844,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1725740283727646,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.267438144888728e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.759074600879104e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.20801908755675e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.759074600879104e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004629285540431,287.4020080566406,294.1499938964844,287.54998779296875,285.6590576171875,287.8316345214844,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1725740283727646,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.265592962037772e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.757131192600356e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.206584268715233e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.757131192600356e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004628363822121,287.4005432128906,294.1499938964844,287.54998779296875,285.657958984375,287.8267517089844,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1724486202001571,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.265592962037772e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.757131192600356e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.206584268715233e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.757131192600356e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004628363822121,287.4005432128906,294.1499938964844,287.54998779296875,285.657958984375,287.8267517089844,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1724486202001571,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.264872642233968e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.756373037816957e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,7.20602401997894e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.756372310221197e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004628004098776,287.3998107910156,294.1499938964844,287.54998779296875,285.65850830078125,287.8243103027344,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879243299365,0.0,0.0,0.0,-0.0069767334498465,60.0,0.172389879822731,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.264241089113057e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.75570801529102e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.205532892839983e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.75570801529102e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004627688613254,287.3990783691406,294.1499938964844,287.54998779296875,285.6598205566406,287.8219299316406,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126659471078e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1723327338695526,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.263426181860268e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.754849452292548e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.204898429336026e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.754849452292548e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004627281159628,287.3976745605469,294.1499938964844,287.54998779296875,285.6648254394531,287.81719970703125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943693889216e-09,0.0009870209032669,-0.0104406094178557,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1722266376018524,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.263426181860268e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.754849452292548e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.204898429336026e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.754849452292548e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004627281159628,287.3976745605469,294.1499938964844,287.54998779296875,285.6648254394531,287.81719970703125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943693889216e-09,0.0009870209032669,-0.0104406094178557,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1722266376018524,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.263116226065904e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.75452276179567e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.204657595138997e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.75452276179567e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.000462712632725,287.3962707519531,294.1499938964844,287.54998779296875,285.6732788085937,287.8125305175781,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1721300184726715,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.263116226065904e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.75452276179567e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.204657595138997e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.75452276179567e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.000462712632725,287.3962707519531,294.1499938964844,287.54998779296875,285.6732788085937,287.8125305175781,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1721300184726715,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.263113315682858e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.754519851412624e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.204655412351713e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.754519851412624e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004627124872058,287.3948669433594,294.1499938964844,287.54998779296875,285.6834716796875,287.8079833984375,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1720420867204666,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.263113315682858e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.754519851412624e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.204655412351713e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.754519851412624e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004627124872058,287.3948669433594,294.1499938964844,287.54998779296875,285.6834716796875,287.8079833984375,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1720420867204666,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.263116226065904e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.75452276179567e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,7.204656867543235e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754522034199908e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004627126036211,287.3934936523437,294.1499938964844,287.54998779296875,285.69366455078125,287.8034973144531,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1719575822353363,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.263116226065904e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.75452276179567e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,7.204656867543235e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754522034199908e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004627126036211,287.3934936523437,294.1499938964844,287.54998779296875,285.69366455078125,287.8034973144531,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1719575822353363,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.263116953661664e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.754523489391433e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,7.204657595138997e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.75452276179567e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004627126618288,287.392822265625,294.1499938964844,287.54998779296875,285.6987609863281,287.80126953125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719157099723816,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.263117681257428e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754524216987193e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.204658322734758e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754524216987193e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004627126909326,287.39215087890625,294.1499938964844,287.54998779296875,285.703857421875,287.799072265625,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718739122152328,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.263119864044712e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754526399774476e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.204659777926281e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754525672178715e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004627127782441,287.3908386230469,294.1499938964844,287.54998779296875,285.71405029296875,287.79473876953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717904657125473,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.263119864044712e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754526399774476e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.204659777926281e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.754525672178715e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004627127782441,287.3908386230469,294.1499938964844,287.54998779296875,285.71405029296875,287.79473876953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717904657125473,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.263121319236234e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.754527127370238e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.204660505522043e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.754527127370238e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004627128364518,287.3901062011719,294.1499938964844,287.54998779296875,285.7197570800781,287.7923583984375,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717437952756881,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.263122046831997e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754527854966e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.204661233117804e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.754527854966e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004627128655556,287.3895263671875,294.1499938964844,287.54998779296875,285.7242431640625,287.7904663085937,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717071384191513,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
